time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0001114368569687,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,0.0001173485870822,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,8.667338261147961e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,0.0001173484852188,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,0.0005566466134041,286.14080810546875,294.1499938964844,300.9730224609375,297.289306640625,298.7845764160156,300.9690856933594,286.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873762123286,2.7776508204624413e-08,0.0011873483890667,-0.0716562420129776,0.0,0.0,0.0,-0.0185827389359474,60.0,25.01957130432129,0.0,-9.612507056999676e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,0.0001115555787691,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0001174736098619,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,8.67657145136036e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.0001174735079985,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0005572397494688,286.13311767578125,294.1499938964844,300.9769592285156,297.2929382324219,298.78857421875,300.973388671875,286.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886408319696,2.7924402346002366e-08,0.0011886128922924,-0.072040855884552,0.0,0.0,0.0,-0.0186560563743114,60.0,25.01527404785156,0.0,-9.632992004071641e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,0.0001115555787691,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0001174736098619,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,8.67657145136036e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.0001174735079985,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0005572397494688,286.13311767578125,294.1499938964844,300.9769592285156,297.2929382324219,298.78857421875,300.973388671875,286.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886408319696,2.7924402346002366e-08,0.0011886128922924,-0.072040855884552,0.0,0.0,0.0,-0.0186560563743114,60.0,25.01527404785156,0.0,-9.632992004071641e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,0.0001116680286941,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,0.0001175920115201,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,8.685317152412608e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001175919169327,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,0.0005578014533966,286.1257629394531,294.1499938964844,300.98016357421875,297.2958679199219,298.7925720214844,300.9769897460937,286.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898382799699,2.806447163550274e-08,0.0011898102238774,-0.0724050924181938,0.0,0.0,0.0,-0.0187254920601844,60.0,25.0084228515625,0.0,-9.652412558125437e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,0.0001116680286941,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,0.0001175920115201,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,8.685317152412608e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001175919169327,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,0.0005578014533966,286.1257629394531,294.1499938964844,300.98016357421875,297.2958679199219,298.7925720214844,300.9769897460937,286.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898382799699,2.806447163550274e-08,0.0011898102238774,-0.0724050924181938,0.0,0.0,0.0,-0.0187254920601844,60.0,25.0084228515625,0.0,-9.652412558125437e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0001117740321205,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,0.0001177036392618,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,8.69356153998524e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,0.0001177035373984,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,0.0005583310266956,286.1188049316406,294.1499938964844,300.982421875,297.2979736328125,298.7965087890625,300.979736328125,286.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909677414223,2.8196513568445883e-08,0.0011909395689144,-0.0727484300732612,0.0,0.0,0.0,-0.018790952861309,60.0,24.998613357543945,0.0,-9.670738876366158e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0001117740321205,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,0.0001177036392618,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,8.69356153998524e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,0.0001177035373984,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,0.0005583310266956,286.1188049316406,294.1499938964844,300.982421875,297.2979736328125,298.7965087890625,300.979736328125,286.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909677414223,2.8196513568445883e-08,0.0011909395689144,-0.0727484300732612,0.0,0.0,0.0,-0.018790952861309,60.0,24.998613357543945,0.0,-9.670738876366158e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,0.0001118233631132,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,0.0001177555895992,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,8.697398152435198e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,0.0001177554950118,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,0.0005585774779319,286.115478515625,294.1499938964844,300.9831848144531,297.2986755371094,298.7984313964844,300.9806213378906,286.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914925416931,2.8257966633304932e-08,0.0011914642527699,-0.0729082152247428,0.0,0.0,0.0,-0.0188214126974344,60.0,24.99201774597168,0.0,-9.679273915708109e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0001118718282668,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,0.0001178066231659,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,8.701167826075107e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0001178065285785,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,0.0005588196218013,286.1122436523437,294.1499938964844,300.983642578125,297.2991027832031,298.80035400390625,300.9813537597656,286.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920084943994,2.8318334344135123e-08,0.0011919802054762,-0.0730651691555976,0.0,0.0,0.0,-0.0188513379544019,60.0,24.98494338989257,0.0,-9.687661162161021e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,0.0001119643929996,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0001179040918941,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,8.70836665853858e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,0.0001179039973067,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,0.0005592820234596,286.1058959960937,294.1499938964844,300.983642578125,297.2991027832031,298.8041687011719,300.98223876953125,286.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929956963285,2.8433628784796383e-08,0.00119296729099,-0.0733649209141731,0.0,0.0,0.0,-0.0189085025340318,60.0,24.96880531311035,0.0,-9.703691006279769e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,0.0001119643929996,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0001179040918941,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,8.70836665853858e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,0.0001179039973067,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,0.0005592820234596,286.1058959960937,294.1499938964844,300.983642578125,297.2991027832031,298.8041687011719,300.98223876953125,286.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929956963285,2.8433628784796383e-08,0.00119296729099,-0.0733649209141731,0.0,0.0,0.0,-0.0189085025340318,60.0,24.96880531311035,0.0,-9.703691006279769e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0001120448068832,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0001179887767648,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,8.714621071703732e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,0.0001179886821773,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.0005596837727352,286.1000366210937,294.1499938964844,300.9822998046875,297.2978515625,298.8077697753906,300.9812927246094,286.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938514653593,2.8533788665185973e-08,0.0011938228271901,-0.073625311255455,0.0,0.0,0.0,-0.0189581513404846,60.0,24.946462631225582,0.0,-9.717627591498969e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0001120448068832,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0001179887767648,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,8.714621071703732e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,0.0001179886821773,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.0005596837727352,286.1000366210937,294.1499938964844,300.9822998046875,297.2978515625,298.8077697753906,300.9812927246094,286.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938514653593,2.8533788665185973e-08,0.0011938228271901,-0.073625311255455,0.0,0.0,0.0,-0.0189581513404846,60.0,24.946462631225582,0.0,-9.717627591498969e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.0001121233144658,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.0001180714389192,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,8.720726327737793e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.0001180713516077,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,0.0005600759759545,286.09423828125,294.1499938964844,300.9794311523437,297.29522705078125,298.81134033203125,300.98004150390625,286.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946890735998,2.8631568227410763e-08,0.0011946604354307,-0.073879487812519,0.0,0.0,0.0,-0.0190066322684288,60.0,24.92314910888672,0.0,-9.731241590316132e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.0001121233144658,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.0001180714389192,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,8.720726327737793e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.0001180713516077,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,0.0005600759759545,286.09423828125,294.1499938964844,300.9794311523437,297.29522705078125,298.81134033203125,300.98004150390625,286.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946890735998,2.8631568227410763e-08,0.0011946604354307,-0.073879487812519,0.0,0.0,0.0,-0.0190066322684288,60.0,24.92314910888672,0.0,-9.731241590316132e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,0.0001121809473261,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0001181321349577,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,8.725209045223892e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0001181320403702,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,0.000560363929253,286.0892028808594,294.1499938964844,300.9749450683594,297.29107666015625,298.8144836425781,300.9754333496094,286.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195301185362,2.870333837279304e-08,0.0011952724307775,-0.0740660578012466,0.0,0.0,0.0,-0.0190422032028436,60.0,24.88825035095215,0.0,-9.741241058236485e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,0.0001121809473261,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0001181321349577,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,8.725209045223892e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0001181320403702,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,0.000560363929253,286.0892028808594,294.1499938964844,300.9749450683594,297.29107666015625,298.8144836425781,300.9754333496094,286.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195301185362,2.870333837279304e-08,0.0011952724307775,-0.0740660578012466,0.0,0.0,0.0,-0.0190422032028436,60.0,24.88825035095215,0.0,-9.741241058236485e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0001122140529332,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,0.0001181669940706,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,8.727784006623551e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,0.0001181668994831,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0005605292972177,286.08660888671875,294.1499938964844,300.9720153808594,297.28839111328125,298.81610107421875,300.9736022949219,286.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956535745412,2.8744565838678682e-08,0.0011956248199567,-0.0741732195019722,0.0,0.0,0.0,-0.019062640145421,60.0,24.87268447875977,0.0,-9.746987217340577e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,0.0001122394023695,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0001181936822831,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,8.729755063541234e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.0001181935949716,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,0.0005606559570878,286.0841369628906,294.1499938964844,300.9686279296875,297.2852478027344,298.817626953125,300.9708557128906,286.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959221446886,2.8776126370644306e-08,0.0011958932736888,-0.0742552578449249,0.0,0.0,0.0,-0.0190782789140939,60.0,24.853504180908203,0.0,-9.751387608503137e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,0.0001122860703617,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,0.0001182428168249,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,8.733384311199188e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,0.0001182427295134,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0005608890787698,286.0793151855469,294.1499938964844,300.9603576660156,297.27764892578125,298.8205871582031,300.96466064453125,286.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964198201894,2.8834227450147413e-08,0.0011963909491896,-0.0744062736630439,0.0,0.0,0.0,-0.0191070865839719,60.0,24.81279754638672,0.0,-9.759490637861745e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,0.0001122860703617,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,0.0001182428168249,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,8.733384311199188e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,0.0001182427295134,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0005608890787698,286.0793151855469,294.1499938964844,300.9603576660156,297.27764892578125,298.8205871582031,300.96466064453125,286.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964198201894,2.8834227450147413e-08,0.0011963909491896,-0.0744062736630439,0.0,0.0,0.0,-0.0191070865839719,60.0,24.81279754638672,0.0,-9.759490637861745e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,0.0001123180045397,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,0.000118276446301,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,8.735867595532909e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,0.0001182763589895,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,0.0005610486259683,286.0749206542969,294.1499938964844,300.95001220703125,297.2680969238281,298.8231811523437,300.9555969238281,286.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967597529292,2.8873971658072164e-08,0.0011967308819293,-0.0745095759630203,0.0,0.0,0.0,-0.0191267896443605,60.0,24.76354217529297,0.0,-9.765035002828881e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,0.0001123180045397,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,0.000118276446301,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,8.735867595532909e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,0.0001182763589895,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,0.0005610486259683,286.0749206542969,294.1499938964844,300.95001220703125,297.2680969238281,298.8231811523437,300.9555969238281,286.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967597529292,2.8873971658072164e-08,0.0011967308819293,-0.0745095759630203,0.0,0.0,0.0,-0.0191267896443605,60.0,24.76354217529297,0.0,-9.765035002828881e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.000112344037916,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0001183038621093,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,8.737892494536936e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,0.0001183037747978,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.0,0.0005611787200905,286.0707397460937,294.1499938964844,300.9363098144531,297.2593994140625,298.8254699707031,300.9441833496094,286.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970367049798,2.8906365301395454e-08,0.00119700783398,-0.0745937675237655,0.0,0.0,0.0,-0.019142847508192,60.0,24.71347618103028,0.0,-9.769555475713788e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.000112344037916,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0001183038621093,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,8.737892494536936e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,0.0001183037747978,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.0,0.0005611787200905,286.0707397460937,294.1499938964844,300.9363098144531,297.2593994140625,298.8254699707031,300.9441833496094,286.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970367049798,2.8906365301395454e-08,0.00119700783398,-0.0745937675237655,0.0,0.0,0.0,-0.019142847508192,60.0,24.71347618103028,0.0,-9.769555475713788e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,0.0001123636611737,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,0.0001183245185529,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,8.73941826284863e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856689453125,0.0,0.0,0.0001183244385174,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0005612767999991,286.0668640136719,294.1499938964844,300.9183044433594,297.2543334960937,298.82733154296875,300.92901611328125,286.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972455540671,2.893076533894145e-08,0.001197216566652,-0.0746571868658065,0.0,0.0,0.0,-0.0191549453884363,60.0,24.666194915771484,0.0,-9.772961107046285e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,0.0001123636611737,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,0.0001183245185529,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,8.73941826284863e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856689453125,0.0,0.0,0.0001183244385174,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0005612767999991,286.0668640136719,294.1499938964844,300.9183044433594,297.2543334960937,298.82733154296875,300.92901611328125,286.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972455540671,2.893076533894145e-08,0.001197216566652,-0.0746571868658065,0.0,0.0,0.0,-0.0191549453884363,60.0,24.666194915771484,0.0,-9.772961107046285e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,0.0001123719484894,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,0.0001183332497021,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817626953125,0.0,0.0,8.740062912693247e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0001183331696665,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,0.0005613182438537,286.06494140625,294.1499938964844,300.90777587890625,297.2530822753906,298.8282165527344,300.9206848144531,286.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973337968811,2.894107353768049e-08,0.001197304809466,-0.0746839791536331,0.0,0.0,0.0,-0.0191600564867258,60.0,24.643251419067383,0.0,-9.7743999560862e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1821594238281,0.0,0.0,0.0001123787515098,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,0.0001183404092444,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,8.740591874811798e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,0.0001183403292088,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.0005613522371277,286.0631103515625,294.1499938964844,300.89630126953125,297.2525939941406,298.8289794921875,300.9112243652344,286.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974060907959,2.8949523667165522e-08,0.0011973771033808,-0.0747059434652328,0.0,0.0,0.0,-0.0191642455756664,60.0,24.621734619140625,0.0,-9.775579457027561e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,0.0001123890979215,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001183513013529,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,8.741395868128166e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0001183512213174,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0005614039255306,286.0596618652344,294.1499938964844,300.87060546875,297.2538146972656,298.8301086425781,300.8890075683594,286.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975157540291,2.8962361398043868e-08,0.0011974868830293,-0.0747393071651458,0.0,0.0,0.0,-0.0191706083714962,60.0,24.58404922485352,0.0,-9.777372156349885e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,0.0001123890979215,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001183513013529,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,8.741395868128166e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0001183512213174,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0005614039255306,286.0596618652344,294.1499938964844,300.87060546875,297.2538146972656,298.8301086425781,300.8890075683594,286.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975157540291,2.8962361398043868e-08,0.0011974868830293,-0.0747393071651458,0.0,0.0,0.0,-0.0191706083714962,60.0,24.58404922485352,0.0,-9.777372156349885e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,0.0001123954643844,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,0.0001183580097858,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,8.741891360841691e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.0001183579297503,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,0.0005614358233287,286.0565185546875,294.1499938964844,300.8414611816406,297.2577514648437,298.8305969238281,300.8627014160156,286.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975832749158,2.8970251975124484e-08,0.0011975542875006,-0.0747598111629486,0.0,0.0,0.0,-0.0191745199263095,60.0,24.553211212158203,0.0,-9.778473497590313e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,0.0001123954643844,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,0.0001183580097858,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,8.741891360841691e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.0001183579297503,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,0.0005614358233287,286.0565185546875,294.1499938964844,300.8414611816406,297.2577514648437,298.8305969238281,300.8627014160156,286.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975832749158,2.8970251975124484e-08,0.0011975542875006,-0.0747598111629486,0.0,0.0,0.0,-0.0191745199263095,60.0,24.553211212158203,0.0,-9.778473497590313e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,0.0001123982583521,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,0.0001183609419967,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,8.742107456782833e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,0.0001183608619612,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,0.0005614497931674,286.0536499023437,294.1499938964844,300.8092041015625,297.2640991210937,298.8304748535156,300.8329467773437,286.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976126115769,2.8973680343824533e-08,0.0011975836241617,-0.0747687220573425,0.0,0.0,0.0,-0.0191762205213308,60.0,24.528112411499023,0.0,-9.778952403394214e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,0.0001123982583521,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,0.0001183609419967,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,8.742107456782833e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,0.0001183608619612,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,0.0005614497931674,286.0536499023437,294.1499938964844,300.8092041015625,297.2640991210937,298.8304748535156,300.8329467773437,286.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976126115769,2.8973680343824533e-08,0.0011975836241617,-0.0747687220573425,0.0,0.0,0.0,-0.0191762205213308,60.0,24.528112411499023,0.0,-9.778952403394214e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,0.0001123978290706,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,0.0001183604908874,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,8.742074714973569e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0001183604108518,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,0.0005614476976916,286.05108642578125,294.1499938964844,300.77410888671875,297.27252197265625,298.82958984375,300.800048828125,286.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976077221333,2.897310125149488e-08,0.0011975787347182,-0.0747672170400619,0.0,0.0,0.0,-0.0191759336739778,60.0,24.50822639465332,0.0,-9.77887140152234e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,0.0001123978290706,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,0.0001183604908874,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,8.742074714973569e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0001183604108518,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,0.0005614476976916,286.05108642578125,294.1499938964844,300.77410888671875,297.27252197265625,298.82958984375,300.800048828125,286.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976077221333,2.897310125149488e-08,0.0011975787347182,-0.0747672170400619,0.0,0.0,0.0,-0.0191759336739778,60.0,24.50822639465332,0.0,-9.77887140152234e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0001123964830185,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,0.0001183590720756,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,8.741969213588163e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0001183589920401,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.0005614410038106,286.0499267578125,294.1499938964844,300.75555419921875,297.27740478515625,298.828857421875,300.7825012207031,286.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975930538028,2.8971397725285897e-08,0.001197564182803,-0.0747627913951873,0.0,0.0,0.0,-0.0191750880330801,60.0,24.50012969970703,0.0,-9.77863336970586e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,0.000112394511234,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,0.0001183569984277,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,8.741815690882504e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,0.0001183569183922,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0005614311667159,286.0488586425781,294.1499938964844,300.7364501953125,297.28271484375,298.8279113769531,300.7642822265625,286.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975718662142,2.8968917931138094e-08,0.0011975429952144,-0.074756346642971,0.0,0.0,0.0,-0.0191738605499267,60.0,24.493072509765625,0.0,-9.778287335393544e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
