time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0001123887486755,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,0.0001183509157272,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,8.741366764297709e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0001183508429676,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0005614024121314,286.046875,294.1499938964844,300.696533203125,297.2943725585937,298.8254699707031,300.7261962890625,286.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975100496783,2.8961681053374377e-08,0.0011974810622632,-0.0747375413775444,0.0,0.0,0.0,-0.0191702730953693,60.0,24.48151016235352,0.0,-9.777276943623293e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0001123887486755,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,0.0001183509157272,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,8.741366764297709e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0001183508429676,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0005614024121314,286.046875,294.1499938964844,300.696533203125,297.2943725585937,298.8254699707031,300.7261962890625,286.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975100496783,2.8961681053374377e-08,0.0011974810622632,-0.0747375413775444,0.0,0.0,0.0,-0.0191702730953693,60.0,24.48151016235352,0.0,-9.777276943623293e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.000112380774226,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,0.000118342526548,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,8.74074685270898e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0001183424465125,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0005613625980913,286.0451965332031,294.1499938964844,300.6546325683594,297.3072204589844,298.8221740722656,300.68585205078125,286.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974247172474,2.8951703257007463e-08,0.0011973957298323,-0.0747116059064865,0.0,0.0,0.0,-0.0191653259098529,60.0,24.47332572937012,0.0,-9.775883569318466e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.000112380774226,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,0.000118342526548,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,8.74074685270898e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0001183424465125,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0005613625980913,286.0451965332031,294.1499938964844,300.6546325683594,297.3072204589844,298.8221740722656,300.68585205078125,286.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974247172474,2.8951703257007463e-08,0.0011973957298323,-0.0747116059064865,0.0,0.0,0.0,-0.0191653259098529,60.0,24.47332572937012,0.0,-9.775883569318466e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0001123710098909,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.000118332238344,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,8.739986515138298e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,0.0001183321655844,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0005613138782791,286.0438232421875,294.1499938964844,300.6110534667969,297.3209533691406,298.8179931640625,300.64361572265625,286.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973202927038,2.893948547466607e-08,0.0011972913052886,-0.0746798515319824,0.0,0.0,0.0,-0.0191592685878276,60.0,24.46784019470215,0.0,-9.774178266752642e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0001123710098909,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.000118332238344,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,8.739986515138298e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,0.0001183321655844,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0005613138782791,286.0438232421875,294.1499938964844,300.6110534667969,297.3209533691406,298.8179931640625,300.64361572265625,286.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973202927038,2.893948547466607e-08,0.0011972913052886,-0.0746798515319824,0.0,0.0,0.0,-0.0191592685878276,60.0,24.46784019470215,0.0,-9.774178266752642e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,0.0001123598049161,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0001183204367407,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,8.739114855416119e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,0.0001183203639811,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,0.000561257940717,286.042724609375,294.1499938964844,300.56610107421875,297.3352966308594,298.8129272460937,300.5997619628906,286.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547712463056e-08,0.0011971716303378,-0.0746434405446052,0.0,0.0,0.0,-0.0191523246467113,60.0,24.46437644958496,0.0,-9.77222285314383e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,0.0001123598049161,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0001183204367407,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,8.739114855416119e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,0.0001183203639811,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,0.000561257940717,286.042724609375,294.1499938964844,300.56610107421875,297.3352966308594,298.8129272460937,300.5997619628906,286.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547712463056e-08,0.0011971716303378,-0.0746434405446052,0.0,0.0,0.0,-0.0191523246467113,60.0,24.46437644958496,0.0,-9.77222285314383e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,0.0001123537585954,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0001183140702778,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,8.738644828554243e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,0.0001183139975182,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,0.0005612277891486,286.04229736328125,294.1499938964844,300.5431823730469,297.34259033203125,298.8100280761719,300.5773010253906,286.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197135890834,2.8917925831706284e-08,0.0011971070198342,-0.0746238157153129,0.0,0.0,0.0,-0.0191485807299613,60.0,24.463275909423828,0.0,-9.771169118266698e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0001123474867199,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,0.0001183074564323,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,8.738156611798331e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,0.0001183073836727,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.0005611964152194,286.0419311523437,294.1499938964844,300.5200500488281,297.3499450683594,298.8069152832031,300.5545654296875,286.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970688356086,2.8910079663546653e-08,0.0011970399646088,-0.0746034234762191,0.0,0.0,0.0,-0.0191446915268898,60.0,24.46240997314453,0.0,-9.770073461368157e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0001123344627558,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,0.0001182937485282,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,8.737143798498437e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,0.0001182936757686,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,0.0005611314554698,286.0413818359375,294.1499938964844,300.4731750488281,297.3646240234375,298.8000183105469,300.5084228515625,286.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893810011254573e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,-0.0191366262733936,60.0,24.4609375,0.0,-9.767803277327405e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0001123344627558,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,0.0001182937485282,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,8.737143798498437e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,0.0001182936757686,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,0.0005611314554698,286.0413818359375,294.1499938964844,300.4731750488281,297.3646240234375,298.8000183105469,300.5084228515625,286.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893810011254573e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,-0.0191366262733936,60.0,24.4609375,0.0,-9.767803277327405e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,0.000112321038614,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.0001182796040666,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,8.73609897098504e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,0.000118279538583,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0005610644002445,286.0411376953125,294.1499938964844,300.42578125,297.37908935546875,298.792236328125,300.4615783691406,286.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.887703587362013e-08,0.0011967574246227,-0.0745175406336784,0.0,0.0,0.0,-0.0191283114254474,60.0,24.45974922180176,0.0,-9.765462749555809e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,0.000112321038614,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.0001182796040666,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,8.73609897098504e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,0.000118279538583,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0005610644002445,286.0411376953125,294.1499938964844,300.42578125,297.37908935546875,298.792236328125,300.4615783691406,286.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.887703587362013e-08,0.0011967574246227,-0.0745175406336784,0.0,0.0,0.0,-0.0191283114254474,60.0,24.45974922180176,0.0,-9.765462749555809e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001123075635405,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0001182654159492,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,8.735051233088598e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0001182653504656,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0005609971703961,286.04119873046875,294.1499938964844,300.378173828125,297.3930969238281,298.7835388183594,300.4142761230469,286.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860203116209972e-08,0.0011966135352849,-0.0744737908244133,0.0,0.0,0.0,-0.0191199667751789,60.0,24.458086013793945,0.0,-9.763114405814124e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001123075635405,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0001182654159492,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,8.735051233088598e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0001182653504656,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0005609971703961,286.04119873046875,294.1499938964844,300.378173828125,297.3930969238281,298.7835388183594,300.4142761230469,286.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860203116209972e-08,0.0011966135352849,-0.0744737908244133,0.0,0.0,0.0,-0.0191199667751789,60.0,24.458086013793945,0.0,-9.763114405814124e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0001122945104725,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0001182516643893,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,8.734034781809896e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001182515989057,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0005609319778159,286.0415344238281,294.1499938964844,300.3305969238281,297.4063720703125,298.7738342285156,300.3668518066406,286.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965029407292,2.884389083135376e-08,0.0011964740697294,-0.0744313895702362,0.0,0.0,0.0,-0.0191118791699409,60.0,24.455171585083008,0.0,-9.760838537431485e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0001122945104725,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0001182516643893,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,8.734034781809896e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001182515989057,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0005609319778159,286.0415344238281,294.1499938964844,300.3305969238281,297.4063720703125,298.7738342285156,300.3668518066406,286.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965029407292,2.884389083135376e-08,0.0011964740697294,-0.0744313895702362,0.0,0.0,0.0,-0.0191118791699409,60.0,24.455171585083008,0.0,-9.760838537431485e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.0001122883841162,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,0.0001182452106149,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,8.733558934181929e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0001182451451313,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0005609013605862,286.0418701171875,294.1499938964844,300.30694580078125,297.4126892089844,298.7685241699219,300.34326171875,286.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964375153183,2.8836238286089614e-08,0.0011964087607339,-0.0744114965200424,0.0,0.0,0.0,-0.0191080868244171,60.0,24.45280838012696,0.0,-9.759770591699637e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,0.0001122824833146,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001182389969471,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,8.733099821256474e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0001182389314635,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,0.0005608719075098,286.0422668457031,294.1499938964844,300.28338623046875,297.418701171875,298.7629699707031,300.3197937011719,286.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963745346292,2.8828862852492424e-08,0.0011963457800447,-0.0743923336267471,0.0,0.0,0.0,-0.0191044304519891,60.0,24.44998550415039,0.0,-9.75874243636099e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,0.0001122712710639,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0001182271880679,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,8.732227433938533e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,0.0001182271225843,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,0.0005608159699477,286.043212890625,294.1499938964844,300.2368469238281,297.4298400878906,298.7514953613281,300.2731018066406,286.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962546268478,2.881485094974323e-08,0.0011962258722633,-0.0743559077382087,0.0,0.0,0.0,-0.0190974827855825,60.0,24.443214416503903,0.0,-9.756787733294916e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,0.0001122712710639,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0001182271880679,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,8.732227433938533e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,0.0001182271225843,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,0.0005608159699477,286.043212890625,294.1499938964844,300.2368469238281,297.4298400878906,298.7514953613281,300.2731018066406,286.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962546268478,2.881485094974323e-08,0.0011962258722633,-0.0743559077382087,0.0,0.0,0.0,-0.0190974827855825,60.0,24.443214416503903,0.0,-9.756787733294916e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0001122616667998,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.0001182170744868,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,8.731480193091556e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.0001182170090032,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,0.0005607680068351,286.04443359375,294.1499938964844,300.1911926269531,297.4395751953125,298.7392272949219,300.2272644042969,286.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961520649492,2.8802848106579404e-08,0.0011961233103647,-0.0743247121572494,0.0,0.0,0.0,-0.0190915334969759,60.0,24.4333610534668,0.0,-9.755113694609464e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0001122616667998,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.0001182170744868,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,8.731480193091556e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.0001182170090032,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,0.0005607680068351,286.04443359375,294.1499938964844,300.1911926269531,297.4395751953125,298.7392272949219,300.2272644042969,286.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961520649492,2.8802848106579404e-08,0.0011961233103647,-0.0743247121572494,0.0,0.0,0.0,-0.0190915334969759,60.0,24.4333610534668,0.0,-9.755113694609464e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,0.0001122537578339,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.0001182087435154,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,8.730864647077397e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,0.0001182086780318,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.000560728542041,286.0458679199219,294.1499938964844,300.14678955078125,297.4476928710937,298.7263488769531,300.182373046875,286.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960675474256,2.8792950246270266e-08,0.0011960386764258,-0.0742989853024482,0.0,0.0,0.0,-0.0190866272896528,60.0,24.42047500610352,0.0,-9.753733820616617e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,0.0001122537578339,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.0001182087435154,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,8.730864647077397e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,0.0001182086780318,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.000560728542041,286.0458679199219,294.1499938964844,300.14678955078125,297.4476928710937,298.7263488769531,300.182373046875,286.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960675474256,2.8792950246270266e-08,0.0011960386764258,-0.0742989853024482,0.0,0.0,0.0,-0.0190866272896528,60.0,24.42047500610352,0.0,-9.753733820616617e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,0.00011224791524,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0001182025880552,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,8.73040989972651e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,0.0001182025298476,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,0.0005606993800029,286.0475158691406,294.1499938964844,300.1038818359375,297.4539794921875,298.7129211425781,300.1387023925781,286.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960049159824,2.8785631656091937e-08,0.0011959761613979,-0.0742799639701843,0.0,0.0,0.0,-0.0190829988569021,60.0,24.40404510498047,0.0,-9.75271277070533e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,0.00011224791524,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0001182025880552,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,8.73040989972651e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,0.0001182025298476,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,0.0005606993800029,286.0475158691406,294.1499938964844,300.1038818359375,297.4539794921875,298.7129211425781,300.1387023925781,286.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960049159824,2.8785631656091937e-08,0.0011959761613979,-0.0742799639701843,0.0,0.0,0.0,-0.0190829988569021,60.0,24.40404510498047,0.0,-9.75271277070533e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,0.0001122461690101,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.000118200747238,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,8.730273839319125e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,0.0001182006890303,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0005606907070614,286.0484619140625,294.1499938964844,300.0830993652344,297.45635986328125,298.7059631347656,300.1176147460937,286.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959866387769,2.878343607903844e-08,0.0011959577677771,-0.074274256825447,0.0,0.0,0.0,-0.0190819129347801,60.0,24.393817901611328,0.0,-9.752406526786217e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,0.0001122449175454,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0001181994302896,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,8.730176341487095e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,0.000118199372082,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0005606844788417,286.0494384765625,294.1499938964844,300.06280517578125,297.4582214355469,298.69891357421875,300.0968322753906,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959732510149,2.8781858674165054e-08,0.0011959444964304,-0.0742701515555381,0.0,0.0,0.0,-0.0190811306238174,60.0,24.38279151916504,0.0,-9.752186969080868e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0001122440080507,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0001181984698632,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,8.730105764698237e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,0.0001181984116556,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,0.0005606799386441,286.0514831542969,294.1499938964844,300.0238037109375,297.4602355957031,298.6845703125,300.05621337890625,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.8780686278651053e-08,0.0011959337862208,-0.0742671117186546,0.0,0.0,0.0,-0.0190805476158857,60.0,24.358417510986328,0.0,-9.752023544251642e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0001122440080507,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0001181984698632,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,8.730105764698237e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,0.0001181984116556,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,0.0005606799386441,286.0514831542969,294.1499938964844,300.0238037109375,297.4602355957031,298.6845703125,300.05621337890625,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.8780686278651053e-08,0.0011959337862208,-0.0742671117186546,0.0,0.0,0.0,-0.0190805476158857,60.0,24.358417510986328,0.0,-9.752023544251642e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0001122471221606,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0001182017440441,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,8.730347326491028e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,0.0001182016858365,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0005606955382972,286.0538330078125,294.1499938964844,299.9871826171875,297.4598083496094,298.6697082519531,300.0182189941406,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784528538494682e-08,0.0011959666153416,-0.0742770954966545,0.0,0.0,0.0,-0.0190824512392282,60.0,24.32766532897949,0.0,-9.752559293474405e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0001122471221606,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0001182017440441,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,8.730347326491028e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,0.0001182016858365,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0005606955382972,286.0538330078125,294.1499938964844,299.9871826171875,297.4598083496094,298.6697082519531,300.0182189941406,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784528538494682e-08,0.0011959666153416,-0.0742770954966545,0.0,0.0,0.0,-0.0190824512392282,60.0,24.32766532897949,0.0,-9.752559293474405e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.000112253394036,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001182083578896,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,8.73083554324694e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,0.000118208292406,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0005607269122265,286.05633544921875,294.1499938964844,299.9532470703125,297.45672607421875,298.6545715332031,299.9822692871094,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792314310521764e-08,0.0011960332049056,-0.0742973312735557,0.0,0.0,0.0,-0.0190863106399774,60.0,24.29211807250977,0.0,-9.753645002774648e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.000112253394036,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001182083578896,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,8.73083554324694e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,0.000118208292406,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0005607269122265,286.05633544921875,294.1499938964844,299.9532470703125,297.45672607421875,298.6545715332031,299.9822692871094,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792314310521764e-08,0.0011960332049056,-0.0742973312735557,0.0,0.0,0.0,-0.0190863106399774,60.0,24.29211807250977,0.0,-9.753645002774648e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,0.0001122640896937,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.0001182196137961,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,8.731667185202241e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0001182195555884,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0005607803468592,286.0591125488281,294.1499938964844,299.9222412109375,297.4508361816406,298.6390991210937,299.9494323730469,286.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805608565107832e-08,0.0011961468262597,-0.0743318870663642,0.0,0.0,0.0,-0.0190929025411605,60.0,24.2497673034668,0.0,-9.755498808772245e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,0.0001122640896937,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.0001182196137961,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,8.731667185202241e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0001182195555884,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0005607803468592,286.0591125488281,294.1499938964844,299.9222412109375,297.4508361816406,298.6390991210937,299.9494323730469,286.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805608565107832e-08,0.0011961468262597,-0.0743318870663642,0.0,0.0,0.0,-0.0190929025411605,60.0,24.2497673034668,0.0,-9.755498808772245e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,0.0001122713147196,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0001182272244477,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,8.732228889130056e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,0.0001182271662401,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,0.000560816435609,286.0605773925781,294.1499938964844,299.907958984375,297.44677734375,298.6312561035156,299.9343566894531,286.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962529970332,2.881459160164468e-08,0.0011962241260334,-0.074355237185955,0.0,0.0,0.0,-0.0190973579883575,60.0,24.22569465637207,0.0,-9.75675149561539e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
