time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.0001122793546528,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,0.0001182356863864,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,8.732853893889114e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0001182356281788,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,0.000560856598895,286.0621032714844,294.1499938964844,299.89453125,297.4419250488281,298.6233825683594,299.9198608398437,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824590714293663e-08,0.0011963098077103,-0.0743812248110771,0.0,0.0,0.0,-0.0191023144870996,60.0,24.20041275024414,0.0,-9.758146291005688e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,0.0001122979665524,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,0.0001182552878162,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,8.734301809454337e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0001182552296086,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,0.0005609496147371,286.0652160644531,294.1499938964844,299.870361328125,297.42974853515625,298.6075744628906,299.8925476074219,286.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.146345138549805,0.0,-9.761377839367925e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,0.0001122979665524,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,0.0001182552878162,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,8.734301809454337e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0001182552296086,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,0.0005609496147371,286.0652160644531,294.1499938964844,299.870361328125,297.42974853515625,298.6075744628906,299.8925476074219,286.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.146345138549805,0.0,-9.761377839367925e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,0.0001123204565374,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0001182789710583,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,8.736050222069025e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,0.0001182789128506,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.0005610620137304,286.0686340332031,294.1499938964844,299.8500061035156,297.4141540527344,298.5917053222656,299.869873046875,286.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887574801491155e-08,0.0011967463651672,-0.0745141878724098,0.0,0.0,0.0,-0.0191276706755161,60.0,24.082841873168945,0.0,-9.765282982243664e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,0.0001123204565374,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0001182789710583,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,8.736050222069025e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,0.0001182789128506,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.0005610620137304,286.0686340332031,294.1499938964844,299.8500061035156,297.4141540527344,298.5917053222656,299.869873046875,286.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887574801491155e-08,0.0011967463651672,-0.0745141878724098,0.0,0.0,0.0,-0.0191276706755161,60.0,24.082841873168945,0.0,-9.765282982243664e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,0.0001123290567193,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,0.0001182880223495,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,8.736718882573768e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.0001182879641419,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,0.0005611049709841,286.0722961425781,294.1499938964844,299.8334655761719,297.3971862792969,298.57586669921875,299.8515319824219,286.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886431024943704e-08,0.0011968377511948,-0.0745419561862945,0.0,0.0,0.0,-0.0191329680383205,60.0,24.013477325439453,0.0,-9.766773700903286e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,0.0001123290567193,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,0.0001182880223495,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,8.736718882573768e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.0001182879641419,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,0.0005611049709841,286.0722961425781,294.1499938964844,299.8334655761719,297.3971862792969,298.57586669921875,299.8515319824219,286.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886431024943704e-08,0.0011968377511948,-0.0745419561862945,0.0,0.0,0.0,-0.0191329680383205,60.0,24.013477325439453,0.0,-9.766773700903286e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,0.000112327048555,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,0.0001182859050459,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,8.736562449485064e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0001182858468382,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.0005610949592664,286.0760803222656,294.1499938964844,299.8203430175781,297.3810119628906,298.56011962890625,299.83514404296875,287.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968483449891,2.8883896163733883e-08,0.0011968194739893,-0.0745353624224662,0.0,0.0,0.0,-0.0191317275166511,60.0,23.94223976135254,0.0,-9.766419140078145e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,0.000112327048555,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,0.0001182859050459,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,8.736562449485064e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0001182858468382,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.0005610949592664,286.0760803222656,294.1499938964844,299.8203430175781,297.3810119628906,298.56011962890625,299.83514404296875,287.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968483449891,2.8883896163733883e-08,0.0011968194739893,-0.0745353624224662,0.0,0.0,0.0,-0.0191317275166511,60.0,23.94223976135254,0.0,-9.766419140078145e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,0.0001123181864386,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0001182765699923,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,8.735873416299e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,0.0001182765190606,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0005610507214441,286.0780334472656,294.1499938964844,299.81500244140625,297.3731689453125,298.5522766113281,299.828125,287.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967499740421,2.887283301333809e-08,0.0011967211030423,-0.0745066180825233,0.0,0.0,0.0,-0.0191262252628803,60.0,23.90511703491211,0.0,-9.76487655179881e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,0.0001123026158893,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,0.0001182601699838,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,8.734661969356239e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,0.0001182601190521,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0005609729560092,286.0800476074219,294.1499938964844,299.8103942871094,297.36553955078125,298.5444641113281,299.8222351074219,287.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965837329626,2.8853410327656093e-08,0.0011965548619627,-0.0744561329483985,0.0,0.0,0.0,-0.0191165953874588,60.0,23.86690139770508,0.0,-9.76216654180462e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0001122623652918,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,0.0001182177802547,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,8.731531124794856e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.000118217729323,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0005607719067484,286.08416748046875,294.1499938964844,299.80340576171875,297.3507080078125,298.5289611816406,299.8119201660156,287.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803217588802e-08,0.0011961286654695,-0.0743256732821464,0.0,0.0,0.0,-0.0190917290747165,60.0,23.78921127319336,0.0,-9.75516485368644e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0001122623652918,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,0.0001182177802547,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,8.731531124794856e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.000118217729323,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0005607719067484,286.08416748046875,294.1499938964844,299.80340576171875,297.3507080078125,298.5289611816406,299.8119201660156,287.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803217588802e-08,0.0011961286654695,-0.0743256732821464,0.0,0.0,0.0,-0.0190917290747165,60.0,23.78921127319336,0.0,-9.75516485368644e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0001121853711083,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.000118136704259,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,8.725542284082621e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15399169921875,0.0,0.0,0.0001181366533273,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0005603873287327,286.0888061523437,294.1499938964844,299.799072265625,297.33648681640625,298.51422119140625,299.80780029296875,287.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953345965594,2.8707239252412364e-08,0.0011953058419749,-0.0740761905908584,0.0,0.0,0.0,-0.0190441366285085,60.0,23.70681381225586,0.0,-9.74178462342934e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0001121853711083,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.000118136704259,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,8.725542284082621e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15399169921875,0.0,0.0,0.0001181366533273,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0005603873287327,286.0888061523437,294.1499938964844,299.799072265625,297.33648681640625,298.51422119140625,299.80780029296875,287.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953345965594,2.8707239252412364e-08,0.0011953058419749,-0.0740761905908584,0.0,0.0,0.0,-0.0190441366285085,60.0,23.70681381225586,0.0,-9.74178462342934e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,0.0001121611567214,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,0.0001181112093036,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,8.72365926625207e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,0.0001181111510959,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,0.000560266431421,286.09112548828125,294.1499938964844,299.7978210449219,297.32928466796875,298.50634765625,299.8039855957031,287.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950813932344,2.86770518442836e-08,0.0011950527550652,-0.0739977210760116,0.0,0.0,0.0,-0.0190291963517665,60.0,23.66590118408203,0.0,-9.737577499890905e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,0.0001121142122428,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.0001180617691716,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,8.720007463125512e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0001180617182399,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,0.0005600319127552,286.09344482421875,294.1499938964844,299.7972106933594,297.3227844238281,298.4994812011719,299.8033142089844,287.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945806909352,2.86185315445664e-08,0.001194552052766,-0.0738456025719642,0.0,0.0,0.0,-0.0190001856535673,60.0,23.625062942504883,0.0,-9.72942544308353e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.0001120231681852,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,0.0001179658938781,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,8.712926501175389e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,0.0001179658429464,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0005595771363005,286.0981750488281,294.1499938964844,299.7975158691406,297.3095397949219,298.48492431640625,299.8006591796875,287.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936086229979,2.8505041882453952e-08,0.0011935801012441,-0.0735505744814872,0.0,0.0,0.0,-0.018943915143609,60.0,23.54080581665039,0.0,-9.713625814811166e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.0001120231681852,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,0.0001179658938781,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,8.712926501175389e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,0.0001179658429464,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0005595771363005,286.0981750488281,294.1499938964844,299.7975158691406,297.3095397949219,298.48492431640625,299.8006591796875,287.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936086229979,2.8505041882453952e-08,0.0011935801012441,-0.0735505744814872,0.0,0.0,0.0,-0.018943915143609,60.0,23.54080581665039,0.0,-9.713625814811166e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0001119676962844,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,0.0001179074824904,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,8.708611858310178e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0001179074315587,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,0.0005593000678345,286.10064697265625,294.1499938964844,299.7984313964844,297.30303955078125,298.47784423828125,299.8008728027344,287.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930142063647,2.8435898968837137e-08,0.0011929856846109,-0.0733708217740058,0.0,0.0,0.0,-0.0189096219837665,60.0,23.49742317199707,0.0,-9.704007197797185e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0001119117878261,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,0.0001178486054413,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,8.70426301844418e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,0.0001178485545096,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,0.0005590208456851,286.1031494140625,294.1499938964844,299.7998046875,297.2966613769531,298.4707946777344,299.8011474609375,287.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924183927476,2.8366212490027465e-08,0.0011923901038244,-0.0731896460056305,0.0,0.0,0.0,-0.0188750755041837,60.0,23.45385360717773,0.0,-9.69431610542415e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,0.0001117905121645,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,0.0001177208905573,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,8.694830466993153e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0001177208396256,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.0005584150203503,286.10821533203125,294.1499938964844,299.8038024902344,297.2841186523437,298.4569396972656,299.80303955078125,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.8215048075708186e-08,0.0011910998728126,-0.0727966204285621,0.0,0.0,0.0,-0.0188001506030559,60.0,23.365476608276367,0.0,-9.673311751612348e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,0.0001117905121645,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,0.0001177208905573,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,8.694830466993153e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0001177208396256,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.0005584150203503,286.10821533203125,294.1499938964844,299.8038024902344,297.2841186523437,298.4569396972656,299.80303955078125,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.8215048075708186e-08,0.0011910998728126,-0.0727966204285621,0.0,0.0,0.0,-0.0188001506030559,60.0,23.365476608276367,0.0,-9.673311751612348e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,0.0001116510611609,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0001175740471808,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,8.68398419697769e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,0.0001175739962491,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0005577185074798,286.11358642578125,294.1499938964844,299.80926513671875,297.2718505859375,298.4437866210937,299.8075561523437,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896407231688,2.8041242217113904e-08,0.0011896126670762,-0.0723446905612945,0.0,0.0,0.0,-0.0187139809131622,60.0,23.2746639251709,0.0,-9.649190246818764e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,0.0001116510611609,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0001175740471808,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,8.68398419697769e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,0.0001175739962491,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0005577185074798,286.11358642578125,294.1499938964844,299.80926513671875,297.2718505859375,298.4437866210937,299.8075561523437,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896407231688,2.8041242217113904e-08,0.0011896126670762,-0.0723446905612945,0.0,0.0,0.0,-0.0187139809131622,60.0,23.2746639251709,0.0,-9.649190246818764e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,0.0001115086561185,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,0.0001174240824184,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,8.672908006701618e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0001174240387626,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,0.0005570072098635,286.1190185546875,294.1499938964844,299.8159484863281,297.259765625,298.4307861328125,299.8124694824219,287.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881256941705,2.7863752194434723e-08,0.0011880977544933,-0.0718831270933151,0.0,0.0,0.0,-0.0186260063201189,60.0,23.183393478393555,0.0,-9.624587704593068e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,0.0001115086561185,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,0.0001174240824184,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,8.672908006701618e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0001174240387626,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,0.0005570072098635,286.1190185546875,294.1499938964844,299.8159484863281,297.259765625,298.4307861328125,299.8124694824219,287.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881256941705,2.7863752194434723e-08,0.0011880977544933,-0.0718831270933151,0.0,0.0,0.0,-0.0186260063201189,60.0,23.183393478393555,0.0,-9.624587704593068e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0001113501057261,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.000117257121019,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,8.660575986141339e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0001172570700873,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,0.0005562152364291,286.124755859375,294.1499938964844,299.8236083984375,297.247802734375,298.4185791015625,299.8193664550781,287.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864328989759,2.7666137825121964e-08,0.0011864053085446,-0.0713691860437393,0.0,0.0,0.0,-0.018528027459979,60.0,23.089689254760746,0.0,-9.597233230351777e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0001113501057261,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.000117257121019,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,8.660575986141339e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0001172570700873,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,0.0005562152364291,286.124755859375,294.1499938964844,299.8236083984375,297.247802734375,298.4185791015625,299.8193664550781,287.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864328989759,2.7666137825121964e-08,0.0011864053085446,-0.0713691860437393,0.0,0.0,0.0,-0.018528027459979,60.0,23.089689254760746,0.0,-9.597233230351777e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0001112696700147,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.0001171724143205,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,8.654320117784664e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,0.0001171723706647,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0005558134289458,286.12762451171875,294.1499938964844,299.8277282714844,297.2418518066406,298.4125061035156,299.82293701171875,287.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.75658891268904e-08,0.0011855480261147,-0.0711084455251693,0.0,0.0,0.0,-0.0184783283621072,60.0,23.042556762695312,0.0,-9.583371252119832e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,0.0001111869351007,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,0.000117085292004,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,8.647884533274919e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,0.0001170852483483,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,0.0005554001545533,286.13055419921875,294.1499938964844,299.8320007324219,297.23590087890625,298.4065856933594,299.8267517089844,287.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462771612363213e-08,0.0011846664128825,-0.0708402246236801,0.0,0.0,0.0,-0.0184272099286317,60.0,22.994977951049805,0.0,-9.569123449182373e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0001110178927774,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,0.000116907278425,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,8.63473687786609e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,0.0001169072347693,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0005545557942241,286.136474609375,294.1499938964844,299.84088134765625,297.2239990234375,298.3949584960937,299.8347473144531,287.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.89912414550781,0.0,-9.540045198264124e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0001110178927774,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,0.000116907278425,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,8.63473687786609e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,0.0001169072347693,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0005545557942241,286.136474609375,294.1499938964844,299.84088134765625,297.2239990234375,298.3949584960937,299.8347473144531,287.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.89912414550781,0.0,-9.540045198264124e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,0.0001108693541027,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,0.0001167508598882,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,8.623183384770527e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,0.0001167508162325,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,0.0005538138211704,286.14263916015625,294.1499938964844,299.8500061035156,297.2120056152344,298.3839416503906,299.8433532714844,287.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695845233753e-08,0.0011812836164608,-0.069810539484024,0.0,0.0,0.0,-0.0182309970259666,60.0,22.80513000488281,0.0,-9.51452960862298e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,0.0001108693541027,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,0.0001167508598882,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,8.623183384770527e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,0.0001167508162325,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,0.0005538138211704,286.14263916015625,294.1499938964844,299.8500061035156,297.2120056152344,298.3839416503906,299.8433532714844,287.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695845233753e-08,0.0011812836164608,-0.069810539484024,0.0,0.0,0.0,-0.0182309970259666,60.0,22.80513000488281,0.0,-9.51452960862298e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0001107857169699,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,0.0001166627844213,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,8.616678678663447e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0001166627407656,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.0005533960647881,286.1463623046875,294.1499938964844,299.8554992675781,297.20477294921875,298.3773803710937,299.8484802246094,287.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804201640188,2.6962720056644685e-08,0.0011803931556642,-0.0695393308997154,0.0,0.0,0.0,-0.0181793253868818,60.0,22.7495346069336,0.0,-9.500178066446097e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,0.0001107360658352,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,0.0001166104993899,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,8.612816600361839e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,0.0001166104557341,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.0005531480419449,286.14892578125,294.1499938964844,299.859130859375,297.1999206542969,298.37322998046875,299.8519287109375,287.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798898922279,2.6900831784359983e-08,0.0011798630002886,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.71329689025879,0.0,-9.491662922300749e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.0001106193158193,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,0.0001164875575341,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,8.603736205259338e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,0.0001164875138783,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,0.0005525649175979,286.15533447265625,294.1499938964844,299.8680114746094,297.1876220703125,298.3628845214844,299.8607177734375,287.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.623443603515625,0.0,-9.47165617048995e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.0001106193158193,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,0.0001164875575341,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,8.603736205259338e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,0.0001164875138783,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,0.0005525649175979,286.15533447265625,294.1499938964844,299.8680114746094,297.1876220703125,298.3628845214844,299.8607177734375,287.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.623443603515625,0.0,-9.47165617048995e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
