time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001105606133933,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,0.0001164257409982,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,8.599170541856438e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,0.0001164256973424,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,0.0005522716674022,286.1586303710937,294.1499938964844,299.8722839355469,297.181396484375,298.3579406738281,299.8649597167969,287.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.578676223754883,0.0,-9.46160483294989e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.000110495420813,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,0.0001163570850621,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,8.594099199399352e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,0.0001163570414064,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,0.0005519459955394,286.1620788574219,294.1499938964844,299.8764038085937,297.17510986328125,298.3533935546875,299.86865234375,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773252626881,2.6600901037454605e-08,0.0011772987199947,-0.0685978382825851,0.0,0.0,0.0,-0.0179999526590108,60.0,22.532861709594727,0.0,-9.450447180370249e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,0.0001103749964386,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0001162302723969,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,8.584732859162614e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,0.0001162302360171,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,0.0005513445357792,286.1688232421875,294.1499938964844,299.8840637207031,297.1622619628906,298.34381103515625,299.87677001953125,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760450433939,2.6450820200807363e-08,0.0011760186171159,-0.068207249045372,0.0,0.0,0.0,-0.0179255679249763,60.0,22.442720413208008,0.0,-9.429857072973392e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,0.0001103749964386,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0001162302723969,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,8.584732859162614e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,0.0001162302360171,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,0.0005513445357792,286.1688232421875,294.1499938964844,299.8840637207031,297.1622619628906,298.34381103515625,299.87677001953125,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760450433939,2.6450820200807363e-08,0.0011760186171159,-0.068207249045372,0.0,0.0,0.0,-0.0179255679249763,60.0,22.442720413208008,0.0,-9.429857072973392e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001102405949495,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0001160887404694,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,8.574279490858316e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0001160886968136,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,0.0005506731686182,286.1756591796875,294.1499938964844,299.8907470703125,297.1490783691406,298.33453369140625,299.8842163085937,287.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746112722903,2.6283304421781395e-08,0.0011745850788429,-0.0677712634205818,0.0,0.0,0.0,-0.0178425181657075,60.0,22.35041236877441,0.0,-9.406902279351925e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001102405949495,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0001160887404694,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,8.574279490858316e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0001160886968136,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,0.0005506731686182,286.1756591796875,294.1499938964844,299.8907470703125,297.1490783691406,298.33453369140625,299.8842163085937,287.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746112722903,2.6283304421781395e-08,0.0011745850788429,-0.0677712634205818,0.0,0.0,0.0,-0.0178425181657075,60.0,22.35041236877441,0.0,-9.406902279351925e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,0.0001100907393265,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0001159309395006,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,8.562624134356156e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,0.0001159308958449,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,0.0005499246763065,286.1827087402344,294.1499938964844,299.8962097167969,297.13543701171875,298.3256530761719,299.8902282714844,287.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730134719982,2.609654181640053e-08,0.0011729873949661,-0.0672851353883743,0.0,0.0,0.0,-0.0177499279379844,60.0,22.254940032958984,0.0,-9.381341925518428e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,0.0001100907393265,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0001159309395006,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,8.562624134356156e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,0.0001159308958449,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,0.0005499246763065,286.1827087402344,294.1499938964844,299.8962097167969,297.13543701171875,298.3256530761719,299.8902282714844,287.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730134719982,2.609654181640053e-08,0.0011729873949661,-0.0672851353883743,0.0,0.0,0.0,-0.0177499279379844,60.0,22.254940032958984,0.0,-9.381341925518428e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,0.0001099357250495,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,0.0001157676961156,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,8.550567144993693e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,0.0001157676597358,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.0005491503397934,286.1898193359375,294.1499938964844,299.90020751953125,297.1213684082031,298.31695556640625,299.8954467773437,287.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713630519807,2.5903350575617882e-08,0.0011713370913639,-0.0667822286486625,0.0,0.0,0.0,-0.017654163762927,60.0,22.15797996520996,0.0,-9.35493886800032e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,0.0001099357250495,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,0.0001157676961156,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,8.550567144993693e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,0.0001157676597358,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.0005491503397934,286.1898193359375,294.1499938964844,299.90020751953125,297.1213684082031,298.31695556640625,299.8954467773437,287.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713630519807,2.5903350575617882e-08,0.0011713370913639,-0.0667822286486625,0.0,0.0,0.0,-0.017654163762927,60.0,22.15797996520996,0.0,-9.35493886800032e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.000109856162453,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,0.0001156839134637,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,8.54437894304283e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.0001156838770839,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,0.0005487528978846,286.1934814453125,294.1499938964844,299.90155029296875,297.1141357421875,298.312744140625,299.89697265625,287.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705127544701,2.580418900777204e-08,0.0011704869102686,-0.0665240734815597,0.0,0.0,0.0,-0.0176049936562776,60.0,22.108293533325195,0.0,-9.341401607798616e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,0.0001097780841519,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0001156016878667,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,8.538305701222271e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0001156016514869,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0005483629065565,286.1972045898437,294.1499938964844,299.9024658203125,297.10675048828125,298.3086242675781,299.8979797363281,287.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169680734165,2.5706880180109692e-08,0.0011696550063788,-0.0662707313895225,0.0,0.0,0.0,-0.0175567530095577,60.0,22.05826759338379,0.0,-9.328125827323674e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0001096302075893,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0001154459678218,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,8.52680386742577e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.000115445931442,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0005476242513395,286.2047424316406,294.1499938964844,299.9028015136719,297.091552734375,298.3005065917969,299.8986511230469,287.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168105751276,2.5522584934378762e-08,0.0011680801399052,-0.0657908841967582,0.0,0.0,0.0,-0.0174653958529233,60.0,21.958663940429688,0.0,-9.303008852157293e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0001096302075893,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0001154459678218,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,8.52680386742577e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.000115445931442,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0005476242513395,286.2047424316406,294.1499938964844,299.9028015136719,297.091552734375,298.3005065917969,299.8986511230469,287.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168105751276,2.5522584934378762e-08,0.0011680801399052,-0.0657908841967582,0.0,0.0,0.0,-0.0174653958529233,60.0,21.958663940429688,0.0,-9.303008852157293e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.0001094883482437,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,0.000115296585136,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,8.515770605299622e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,0.0001152965487563,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0005469156894832,286.2123413085937,294.1499938964844,299.90093994140625,297.0757141113281,298.2923278808594,299.8990478515625,287.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665937490761,2.5345785914510088e-08,0.0011665684869512,-0.0653305128216743,0.0,0.0,0.0,-0.0173777490854263,60.0,21.860153198242188,0.0,-9.278946322410776e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.0001094883482437,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,0.000115296585136,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,8.515770605299622e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,0.0001152965487563,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0005469156894832,286.2123413085937,294.1499938964844,299.90093994140625,297.0757141113281,298.2923278808594,299.8990478515625,287.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665937490761,2.5345785914510088e-08,0.0011665684869512,-0.0653305128216743,0.0,0.0,0.0,-0.0173777490854263,60.0,21.860153198242188,0.0,-9.278946322410776e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.000109395259642,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,0.0001151985488831,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,8.508529572281986e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.0001151985125034,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0005464506684802,286.217529296875,294.1499938964844,299.8982849121094,297.0645446777344,298.2868347167969,299.89862060546875,287.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656017741188,2.5229766720258343e-08,0.001165576511994,-0.0650283843278884,0.0,0.0,0.0,-0.0173202343285083,60.0,21.792236328125,0.0,-9.263171563134165e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.000109368993435,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,0.0001151708929683,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,8.506487210979685e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,0.0001151708565885,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,0.0005463194684125,286.2200622558594,294.1499938964844,299.8966064453125,297.0592041015625,298.28424072265625,299.8965759277344,287.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653219116851,2.519703024006504e-08,0.0011652966495603,-0.0649431347846984,0.0,0.0,0.0,-0.0173040051013231,60.0,21.761728286743164,0.0,-9.258723565608309e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0001092767342925,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,0.0001150737371062,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,8.499310933984816e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,0.0001150737007264,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.000545858638361,286.2279357910156,294.1499938964844,299.8895874023437,297.0419311523437,298.276123046875,299.8913269042969,287.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643389007076,2.5082043109136976e-08,0.0011643138714134,-0.0646436735987663,0.0,0.0,0.0,-0.0172470044344663,60.0,21.6656551361084,0.0,-9.243107257361773e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0001092767342925,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,0.0001150737371062,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,8.499310933984816e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,0.0001150737007264,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.000545858638361,286.2279357910156,294.1499938964844,299.8895874023437,297.0419311523437,298.276123046875,299.8913269042969,287.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643389007076,2.5082043109136976e-08,0.0011643138714134,-0.0646436735987663,0.0,0.0,0.0,-0.0172470044344663,60.0,21.6656551361084,0.0,-9.243107257361773e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,0.0001092248276108,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0001150190728367,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,8.495273505104706e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0001150190364569,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,0.0005455993232317,286.2318725585937,294.1499938964844,299.885009765625,297.0329895019531,298.2720947265625,299.88897705078125,287.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637861607596,2.5017348193046025e-08,0.0011637611314654,-0.0644751787185669,0.0,0.0,0.0,-0.0172149334102869,60.0,21.6171989440918,0.0,-9.234326370233249e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,0.0001092023667297,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,0.0001149954259744,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,8.49352654768154e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0001149953895946,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0005454871570691,286.2358703613281,294.1499938964844,299.8796691894531,297.0238647460937,298.2680358886719,299.8847961425781,287.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635469272732,2.4989349256543392e-08,0.0011635220143944,-0.0644022598862648,0.0,0.0,0.0,-0.0172010548412799,60.0,21.570619583129883,0.0,-9.230527808767874e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,0.0001091848462237,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,0.0001149769741459,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,8.492163760820404e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.0001149769377661,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,0.0005453996709547,286.24395751953125,294.1499938964844,299.8665466308594,297.00494384765625,298.2597045898437,299.8740234375,287.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633588001132,2.4967498291061933e-08,0.0011633338872343,-0.0643453449010849,0.0,0.0,0.0,-0.0171902161091566,60.0,21.48053359985352,0.0,-9.227563424474285e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,0.0001091848462237,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,0.0001149769741459,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,8.492163760820404e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.0001149769377661,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,0.0005453996709547,286.24395751953125,294.1499938964844,299.8665466308594,297.00494384765625,298.2597045898437,299.8740234375,287.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633588001132,2.4967498291061933e-08,0.0011633338872343,-0.0643453449010849,0.0,0.0,0.0,-0.0171902161091566,60.0,21.48053359985352,0.0,-9.227563424474285e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,0.0001091872836695,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.000114979535283,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,8.492353663314134e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,0.0001149795061792,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,0.0005454118363559,286.25213623046875,294.1499938964844,299.8500061035156,296.9851379394531,298.2513732910156,299.8613586425781,287.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633848771452,2.497051276861839e-08,0.001163359847851,-0.064353197813034,0.0,0.0,0.0,-0.0171917118132114,60.0,21.3929386138916,0.0,-9.227972697090081e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,0.0001091872836695,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.000114979535283,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,8.492353663314134e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,0.0001149795061792,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,0.0005454118363559,286.25213623046875,294.1499938964844,299.8500061035156,296.9851379394531,298.2513732910156,299.8613586425781,287.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633848771452,2.497051276861839e-08,0.001163359847851,-0.064353197813034,0.0,0.0,0.0,-0.0171917118132114,60.0,21.3929386138916,0.0,-9.227972697090081e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,0.000109246080683,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0001150414536823,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,8.496926602674648e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,0.0001150414173025,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,0.0005457055522128,286.26043701171875,294.1499938964844,299.830078125,296.96337890625,298.2427978515625,299.8449401855469,287.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640102602541,2.504376084289106e-08,0.0011639852309599,-0.0645439699292182,0.0,0.0,0.0,-0.0172280184924602,60.0,21.310226440429688,0.0,-9.23791105833516e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,0.000109246080683,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0001150414536823,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,8.496926602674648e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,0.0001150414173025,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,0.0005457055522128,286.26043701171875,294.1499938964844,299.830078125,296.96337890625,298.2427978515625,299.8449401855469,287.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640102602541,2.504376084289106e-08,0.0011639852309599,-0.0645439699292182,0.0,0.0,0.0,-0.0172280184924602,60.0,21.310226440429688,0.0,-9.23791105833516e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,0.0001093617684091,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,0.0001151632823166,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,8.505924779456109e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0001151632459368,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.0005462834960781,286.26885986328125,294.1499938964844,299.80712890625,296.9388427734375,298.2339782714844,299.8251953125,287.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652430985122,2.518791220040839e-08,0.0011652179528027,-0.064919389784336,0.0,0.0,0.0,-0.0172994825989007,60.0,21.229944229125977,0.0,-9.257485089619877e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,0.0001093617684091,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,0.0001151632823166,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,8.505924779456109e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0001151632459368,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.0005462834960781,286.26885986328125,294.1499938964844,299.80712890625,296.9388427734375,298.2339782714844,299.8251953125,287.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652430985122,2.518791220040839e-08,0.0011652179528027,-0.064919389784336,0.0,0.0,0.0,-0.0172994825989007,60.0,21.229944229125977,0.0,-9.257485089619877e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,0.0001094371255021,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,0.0001152426339103,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,8.511785563314334e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0001152425975305,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,0.0005466599250212,286.2731018066406,294.1499938964844,299.7945861816406,296.92559814453125,298.2294616699219,299.8140563964844,287.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660458985716,2.528180331751173e-08,0.0011660206364467,-0.0651638954877853,0.0,0.0,0.0,-0.0173460263758897,60.0,21.19095802307129,0.0,-9.270245016068657e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,0.0001095237676054,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,0.0001153338671429,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,8.518523827660829e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,0.000115333838039,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,0.0005470926989801,286.27740478515625,294.1499938964844,299.7813415527344,296.9117431640625,298.2248229980469,299.8021240234375,287.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166968839243,2.538975962806944e-08,0.0011669434607028,-0.0654450207948684,0.0,0.0,0.0,-0.0173995438963174,60.0,21.15256690979004,0.0,-9.28492838170314e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,0.0001097290587495,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,0.0001155500576714,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,8.534491644240916e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,0.0001155500212917,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,0.00054811820155,286.2861022949219,294.1499938964844,299.7529296875,296.8822937011719,298.2152709960937,299.77593994140625,287.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691559338942,2.56455692237978e-08,0.0011691303225234,-0.0661111027002334,0.0,0.0,0.0,-0.0175263565033674,60.0,21.077098846435547,0.0,-9.319766292037457e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,0.0001097290587495,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,0.0001155500576714,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,8.534491644240916e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,0.0001155500212917,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,0.00054811820155,286.2861022949219,294.1499938964844,299.7529296875,296.8822937011719,298.2152709960937,299.77593994140625,287.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691559338942,2.56455692237978e-08,0.0011691303225234,-0.0661111027002334,0.0,0.0,0.0,-0.0175263565033674,60.0,21.077098846435547,0.0,-9.319766292037457e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0001099679575418,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,0.000115801623906,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,8.553072257200256e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0001158015948021,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,0.0005493115750141,286.294921875,294.1499938964844,299.7220764160156,296.85064697265625,298.2052307128906,299.7470397949219,287.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717007728293,2.5943251102944493e-08,0.0011716749286279,-0.0668861046433448,0.0,0.0,0.0,-0.0176739264279603,60.0,21.00281143188477,0.0,-9.360389441326333e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0001099679575418,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,0.000115801623906,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,8.553072257200256e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0001158015948021,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,0.0005493115750141,286.294921875,294.1499938964844,299.7220764160156,296.85064697265625,298.2052307128906,299.7470397949219,287.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717007728293,2.5943251102944493e-08,0.0011716749286279,-0.0668861046433448,0.0,0.0,0.0,-0.0176739264279603,60.0,21.00281143188477,0.0,-9.360389441326333e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0001101689922506,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,0.0001160133178927,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,8.568707562517375e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,0.0001160132887889,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,0.0005503157735802,286.3017578125,294.1499938964844,299.6971435546875,296.8252868652344,298.197265625,299.7234191894531,287.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738428147509,2.619375116807987e-08,0.0011738166213035,-0.067538172006607,0.0,0.0,0.0,-0.0177981089800596,60.0,20.946638107299805,0.0,-9.394641864446385e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.0001102356472983,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0001160835163318,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,8.573892409913242e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,0.000116083479952,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,0.0005506487796083,286.3039245605469,294.1499938964844,299.68902587890625,296.8170471191406,298.1947021484375,299.71563720703125,287.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745529482141,2.6276813613890223e-08,0.0011745266383513,-0.0677543729543685,0.0,0.0,0.0,-0.0178392846137285,60.0,20.928842544555664,0.0,-9.40601339038949e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0001105237824958,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0001163869310403,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,8.596303086960688e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,0.0001163869019364,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,0.0005520880804397,286.31304931640625,294.1499938964844,299.6539001464844,296.7817077636719,298.1836242675781,299.6819763183594,287.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776228202506,2.6635852634626644e-08,0.0011775961611419,-0.0686887949705123,0.0,0.0,0.0,-0.0180172733962535,60.0,20.85443878173828,0.0,-9.455246186007572e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
