time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0001105237824958,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0001163869310403,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,8.596303086960688e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,0.0001163869019364,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,0.0005520880804397,286.31304931640625,294.1499938964844,299.6539001464844,296.7817077636719,298.1836242675781,299.6819763183594,287.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776228202506,2.6635852634626644e-08,0.0011775961611419,-0.0686887949705123,0.0,0.0,0.0,-0.0180172733962535,60.0,20.85443878173828,0.0,-9.455246186007572e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,0.0001106731215259,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0001165441935881,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,8.60791842569597e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0001165441644843,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,0.0005528340698219,286.31768798828125,294.1499938964844,299.6356506347656,296.7634582519531,298.17791748046875,299.6644592285156,287.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792141012847,2.6821945553479054e-08,0.0011791873257607,-0.0691730454564094,0.0,0.0,0.0,-0.0181095264852046,60.0,20.816984176635746,0.0,-9.480813645268429e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,0.0001108251672121,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,0.0001167043010354,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,8.619743312010542e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,0.0001167042719316,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,0.0005535935633815,286.32232666015625,294.1499938964844,299.6169738769531,296.74481201171875,298.17205810546875,299.6464233398437,287.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808340204879,2.7011404668542127e-08,0.0011808070121333,-0.0696659982204437,0.0,0.0,0.0,-0.0182034485042095,60.0,20.77902030944824,0.0,-9.506879905529789e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,0.0001111325036617,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.0001170279429061,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,8.64364774315618e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0001170279138023,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,0.0005551287904381,286.3317565917969,294.1499938964844,299.57843017578125,296.7065734863281,298.15985107421875,299.60888671875,287.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841085506603,2.7394383650403146e-08,0.0011840811930596,-0.0706623345613479,0.0,0.0,0.0,-0.0183933041989803,60.0,20.70125961303711,0.0,-9.559679625681385e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,0.0001111325036617,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.0001170279429061,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,8.64364774315618e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0001170279138023,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,0.0005551287904381,286.3317565917969,294.1499938964844,299.57843017578125,296.7065734863281,298.15985107421875,299.60888671875,287.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841085506603,2.7394383650403146e-08,0.0011840811930596,-0.0706623345613479,0.0,0.0,0.0,-0.0183933041989803,60.0,20.70125961303711,0.0,-9.559679625681385e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,0.0001114399274229,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,0.0001173516793642,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,8.66755799506791e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0001173516429844,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.0005566644249483,286.34130859375,294.1499938964844,299.5384521484375,296.6672058105469,298.1470947265625,299.5697631835937,287.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873840121552,2.7777465660960853e-08,0.0011873563053086,-0.0716587305068969,0.0,0.0,0.0,-0.0185832120478153,60.0,20.621109008789062,0.0,-9.612639217948526e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,0.0001114399274229,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,0.0001173516793642,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,8.66755799506791e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0001173516429844,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.0005566644249483,286.34130859375,294.1499938964844,299.5384521484375,296.6672058105469,298.1470947265625,299.5697631835937,287.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873840121552,2.7777465660960853e-08,0.0011873563053086,-0.0716587305068969,0.0,0.0,0.0,-0.0185832120478153,60.0,20.621109008789062,0.0,-9.612639217948526e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,0.0001117424399126,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.0001176702353404,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,8.691086986800656e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,0.0001176702062366,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,0.0005581755540333,286.3510131835937,294.1499938964844,299.49725341796875,296.6268615722656,298.1336975097656,299.5292053222656,287.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906070867553,2.8154428122206813e-08,0.0011905789142474,-0.0726390033960342,0.0,0.0,0.0,-0.0187700856477022,60.0,20.537803649902344,0.0,-9.664896083450004e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,0.0001117424399126,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.0001176702353404,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,8.691086986800656e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,0.0001176702062366,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,0.0005581755540333,286.3510131835937,294.1499938964844,299.49725341796875,296.6268615722656,298.1336975097656,299.5292053222656,287.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906070867553,2.8154428122206813e-08,0.0011905789142474,-0.0726390033960342,0.0,0.0,0.0,-0.0187700856477022,60.0,20.537803649902344,0.0,-9.664896083450004e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,0.0001120376109611,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,0.0001179810569738,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,8.714044088264927e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,0.0001179810278699,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0005596500122919,286.36083984375,294.1499938964844,299.4550476074219,296.5858154296875,298.1196594238281,299.48748779296875,287.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937519302591,2.8522242345729865e-08,0.0011937234085053,-0.07359529286623,0.0,0.0,0.0,-0.0189524237066507,60.0,20.451295852661133,0.0,-9.71602034383068e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,0.0001120376109611,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,0.0001179810569738,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,8.714044088264927e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,0.0001179810278699,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0005596500122919,286.36083984375,294.1499938964844,299.4550476074219,296.5858154296875,298.1196594238281,299.48748779296875,287.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937519302591,2.8522242345729865e-08,0.0011937234085053,-0.07359529286623,0.0,0.0,0.0,-0.0189524237066507,60.0,20.451295852661133,0.0,-9.71602034383068e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.0001121823734138,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.0001181335028377,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,8.725303632672876e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.0001181334737339,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0005603731260634,286.3658142089844,294.1499938964844,299.43359375,296.5650939941406,298.1123962402344,299.4662170410156,287.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195294316858,2.870263493548464e-08,0.0011952655622735,-0.0740642249584198,0.0,0.0,0.0,-0.0190418493002653,60.0,20.40692710876465,0.0,-9.741143713881685e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,0.0001123251058743,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,0.0001182838022941,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,8.736404561204836e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,0.0001182837731903,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,0.000561086111702,286.3708190917969,294.1499938964844,299.4119873046875,296.54425048828125,298.10498046875,299.4447631835937,287.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968149337917,2.8880494440386428e-08,0.0011967860627919,-0.0745265334844589,0.0,0.0,0.0,-0.0191300213336944,60.0,20.36177635192871,0.0,-9.76594520807339e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,0.0001126083516282,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,0.0001185820801765,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,8.758435433264822e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0001185820510727,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.0005625010235235,286.38092041015625,294.1499938964844,299.36834716796875,296.5023193359375,298.0896301269531,299.4012145996094,287.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998328845947,2.9233458320732097e-08,0.0011998035479336,-0.0754438340663909,0.0,0.0,0.0,-0.019304996356368,60.0,20.26971435546875,0.0,-9.815258295020612e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,0.0001126083516282,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,0.0001185820801765,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,8.758435433264822e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0001185820510727,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.0005625010235235,286.38092041015625,294.1499938964844,299.36834716796875,296.5023193359375,298.0896301269531,299.4012145996094,287.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998328845947,2.9233458320732097e-08,0.0011998035479336,-0.0754438340663909,0.0,0.0,0.0,-0.019304996356368,60.0,20.26971435546875,0.0,-9.815258295020612e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0001128948424593,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,0.0001188837632071,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,8.780717325862497e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,0.0001188837341032,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0005639321170747,286.39117431640625,294.1499938964844,299.32427978515625,296.4602966308594,298.0736083984375,299.3571472167969,287.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028849450871,2.95904634128874e-08,0.0012028553755953,-0.0763714537024498,0.0,0.0,0.0,-0.0194819755852222,60.0,20.176660537719727,0.0,-9.865262029506996e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0001128948424593,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,0.0001188837632071,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,8.780717325862497e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,0.0001188837341032,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0005639321170747,286.39117431640625,294.1499938964844,299.32427978515625,296.4602966308594,298.0736083984375,299.3571472167969,287.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028849450871,2.95904634128874e-08,0.0012028553755953,-0.0763714537024498,0.0,0.0,0.0,-0.0194819755852222,60.0,20.176660537719727,0.0,-9.865262029506996e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,0.0001131431417888,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,0.0001191452320199,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,8.800029900157824e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,0.0001191452029161,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,0.0005651724059134,286.39990234375,294.1499938964844,299.2870788574219,296.425048828125,298.0596923828125,299.31982421875,287.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055301340296,2.9899876352601495e-08,0.0012055003317072,-0.0771752595901489,0.0,0.0,0.0,-0.0196353606879711,60.0,20.09845924377441,0.0,-9.90870248074316e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,0.0001131928438553,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,0.000119197575259,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,8.80389561643824e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,0.0001191975461551,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,0.0005654207197949,286.40155029296875,294.1499938964844,299.27996826171875,296.4183349609375,298.0570068359375,299.3127136230469,287.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060597073286,2.996181791559138e-08,0.0012060296721756,-0.0773361474275589,0.0,0.0,0.0,-0.019666064530611,60.0,20.083721160888672,0.0,-9.917409471427165e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0001135163620347,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,0.0001195382574223,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,8.82905806065537e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,0.0001195382283185,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,0.0005670367390848,286.4120788574219,294.1499938964844,299.23565673828125,296.3766784667969,298.03973388671875,299.26806640625,287.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095066485926,3.0364972758434305e-08,0.0012094763806089,-0.0783832222223281,0.0,0.0,0.0,-0.0198659226298332,60.0,19.993209838867188,0.0,-9.974178993843452e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0001135163620347,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,0.0001195382574223,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,8.82905806065537e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,0.0001195382283185,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,0.0005670367390848,286.4120788574219,294.1499938964844,299.23565673828125,296.3766784667969,298.03973388671875,299.26806640625,287.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095066485926,3.0364972758434305e-08,0.0012094763806089,-0.0783832222223281,0.0,0.0,0.0,-0.0198659226298332,60.0,19.993209838867188,0.0,-9.974178993843452e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,0.000113689166028,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0001197202218463,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,8.84249820956029e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0001197201927425,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,0.0005678999004885,286.4173889160156,294.1499938964844,299.21356201171875,296.35601806640625,298.0308837890625,299.2457275390625,287.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113481061533,3.058030628722008e-08,0.0012113174889236,-0.0789423808455467,0.0,0.0,0.0,-0.0199726726859807,60.0,19.94928741455078,0.0,-1.0004566064480969e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,0.0001138579682447,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,0.0001198979807668,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,8.855627675075084e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0001198979589389,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,0.0005687431548722,286.4227294921875,294.1499938964844,299.1915588378906,296.3354797363281,298.0218811035156,299.2234191894531,287.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131466064602,3.0790666016855546e-08,0.0012131158728152,-0.0794885605573654,0.0,0.0,0.0,-0.0200769565999507,60.0,19.90579414367676,0.0,-1.0034297304173381e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,0.0001141892862506,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.0001202468774863,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,8.881396206561476e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,0.0001202468483825,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,0.0005703981732949,286.4335327148437,294.1499938964844,299.1478271484375,296.2950134277344,298.0033874511719,299.1791076660156,287.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166766682639,3.1203544637037346e-08,0.0012166454689577,-0.0805603489279747,0.0,0.0,0.0,-0.020281633362174,60.0,19.819623947143555,0.0,-1.009277781349738e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,0.0001141892862506,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.0001202468774863,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,8.881396206561476e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,0.0001202468483825,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,0.0005703981732949,286.4335327148437,294.1499938964844,299.1478271484375,296.2950134277344,298.0033874511719,299.1791076660156,287.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166766682639,3.1203544637037346e-08,0.0012166454689577,-0.0805603489279747,0.0,0.0,0.0,-0.020281633362174,60.0,19.819623947143555,0.0,-1.009277781349738e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0001145127243944,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,0.0001205874650622,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,8.906552102416754e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,0.0001205874432343,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,0.0005720137851312,286.4444580078125,294.1499938964844,299.10467529296875,296.2554016113281,297.9842834472656,299.13525390625,287.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220122911036,3.1606600003897256e-08,0.0012200913624837,-0.0816063731908798,0.0,0.0,0.0,-0.0204814411699771,60.0,19.734189987182617,0.0,-1.0150029794431249e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0001145127243944,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,0.0001205874650622,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,8.906552102416754e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,0.0001205874432343,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,0.0005720137851312,286.4444580078125,294.1499938964844,299.10467529296875,296.2554016113281,297.9842834472656,299.13525390625,287.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220122911036,3.1606600003897256e-08,0.0012200913624837,-0.0816063731908798,0.0,0.0,0.0,-0.0204814411699771,60.0,19.734189987182617,0.0,-1.0150029794431249e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,0.0001148247465607,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,0.0001209160400321,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,8.930820331443101e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,0.0001209160182042,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,0.0005735724116675,286.4555053710937,294.1499938964844,299.0623474121094,296.2168884277344,297.9646301269531,299.0920715332031,287.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234473833814,3.1995433857900935e-08,0.0012234153691679,-0.0826152488589286,0.0,0.0,0.0,-0.0206741988658905,60.0,19.64925003051757,0.0,-1.0205415890141013e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,0.0001148247465607,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,0.0001209160400321,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,8.930820331443101e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,0.0001209160182042,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,0.0005735724116675,286.4555053710937,294.1499938964844,299.0623474121094,296.2168884277344,297.9646301269531,299.0920715332031,287.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234473833814,3.1995433857900935e-08,0.0012234153691679,-0.0826152488589286,0.0,0.0,0.0,-0.0206741988658905,60.0,19.64925003051757,0.0,-1.0205415890141013e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,0.0001151239412138,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0001212311108247,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,8.954091754276305e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0001212310817209,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,0.0005750670097768,286.4666748046875,294.1499938964844,299.0209655761719,296.1796875,297.9444885253906,299.0497436523437,287.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226635184139,3.2368287605777375e-08,0.0012266028206795,-0.0835824236273765,0.0,0.0,0.0,-0.0208590347319841,60.0,19.564998626708984,0.0,-1.0258666804929817e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,0.0001151239412138,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0001212311108247,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,8.954091754276305e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0001212310817209,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,0.0005750670097768,286.4666748046875,294.1499938964844,299.0209655761719,296.1796875,297.9444885253906,299.0497436523437,287.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226635184139,3.2368287605777375e-08,0.0012266028206795,-0.0835824236273765,0.0,0.0,0.0,-0.0208590347319841,60.0,19.564998626708984,0.0,-1.0258666804929817e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,0.0001152688710135,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,0.0001213837313116,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,8.965363667812198e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,0.0001213837022078,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,0.0005757909966632,286.4722900390625,294.1499938964844,299.000732421875,296.16162109375,297.9342346191406,299.0289001464844,287.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228179084137,3.254889691106656e-08,0.0012281464878469,-0.0840508490800857,0.0,0.0,0.0,-0.0209485683590173,60.0,19.523149490356445,0.0,-1.028451137585762e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,0.0001154088386101,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,0.000121531120385,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,8.97624995559454e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,0.0001215310985571,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,0.0005764901288785,286.4779663085937,294.1499938964844,298.9808044433594,296.1439819335937,297.9238586425781,299.0083923339844,287.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296703644096,3.2723320941840945e-08,0.0012296376517042,-0.0845031663775444,0.0,0.0,0.0,-0.0210350360721349,60.0,19.481538772583008,0.0,-1.0309501874417037e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,0.0001156744765467,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,0.0001218108445755,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,8.996910037240013e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,0.0001218108154716,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324951171875,0.0,0.0,0.0005778170307166,286.4893798828125,294.1499938964844,298.9420471191406,296.1099548339844,297.9027709960937,298.968505859375,287.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325006537139,3.3054348591576854e-08,0.0012324675917625,-0.0853614583611488,0.0,0.0,0.0,-0.0211991369724273,60.0,19.399385452270508,0.0,-1.0357011603900901e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,0.0001156744765467,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,0.0001218108445755,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,8.996910037240013e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,0.0001218108154716,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324951171875,0.0,0.0,0.0005778170307166,286.4893798828125,294.1499938964844,298.9420471191406,296.1099548339844,297.9027709960937,298.968505859375,287.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325006537139,3.3054348591576854e-08,0.0012324675917625,-0.0853614583611488,0.0,0.0,0.0,-0.0211991369724273,60.0,19.399385452270508,0.0,-1.0357011603900901e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414367675781,0.0,0.0,0.0001159225575975,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44073486328125,0.0,0.0,0.0001220720878336,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,9.016205876832828e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0001220720587298,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,0.0005790562718175,286.5009155273437,294.1499938964844,298.9048767089844,296.077880859375,297.8812866210937,298.9301452636719,287.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351440964266,3.3363505735906074e-08,0.0012351106852293,-0.0861628875136375,0.0,0.0,0.0,-0.0213523972779512,60.0,19.31877517700196,0.0,-1.0401481631561182e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414367675781,0.0,0.0,0.0001159225575975,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44073486328125,0.0,0.0,0.0001220720878336,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,9.016205876832828e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0001220720587298,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,0.0005790562718175,286.5009155273437,294.1499938964844,298.9048767089844,296.077880859375,297.8812866210937,298.9301452636719,287.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351440964266,3.3363505735906074e-08,0.0012351106852293,-0.0861628875136375,0.0,0.0,0.0,-0.0213523972779512,60.0,19.31877517700196,0.0,-1.0401481631561182e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0001161327018053,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,0.0001222933788085,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,9.032549860421568e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,0.0001222933497047,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0005801059887744,286.5116271972656,294.1499938964844,298.87225341796875,296.0502014160156,297.8612060546875,298.89630126953125,287.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237382995896,3.3625383366597816e-08,0.001237349351868,-0.0868416205048561,0.0,0.0,0.0,-0.0214822180569171,60.0,19.24612236022949,0.0,-1.0439224240599289e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,0.0001161499458248,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0001223115395987,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,9.033891547005624e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,0.0001223115104949,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,0.0005801921361126,286.5125732421875,294.1499938964844,298.8695068359375,296.0478820800781,297.8594665527344,298.8934326171875,287.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375668156892,3.3646877284354566e-08,0.0012375331716611,-0.0868973210453987,0.0,0.0,0.0,-0.0214928723871707,60.0,19.239891052246094,0.0,-1.0442325049098145e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
