time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45977783203125,0.0,0.0,0.0001163554479717,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590759277344,0.0,0.0,0.0001225279411301,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,9.049875370692462e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45953369140625,0.0,0.0,0.0001225279265781,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,0.0005812186864204,286.5243225097656,294.1499938964844,298.83612060546875,296.02020263671875,297.8373413085937,298.8586120605469,287.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397563550621,3.3902971097177215e-08,0.0012397224782034,-0.0875609442591667,0.0,0.0,0.0,-0.021619826555252,60.0,19.16307830810547,0.0,-1.047930666686625e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45977783203125,0.0,0.0,0.0001163554479717,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590759277344,0.0,0.0,0.0001225279411301,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,9.049875370692462e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45953369140625,0.0,0.0,0.0001225279265781,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,0.0005812186864204,286.5243225097656,294.1499938964844,298.83612060546875,296.02020263671875,297.8373413085937,298.8586120605469,287.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397563550621,3.3902971097177215e-08,0.0012397224782034,-0.0875609442591667,0.0,0.0,0.0,-0.021619826555252,60.0,19.16307830810547,0.0,-1.047930666686625e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,0.0001164504283224,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,0.0001226279709953,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46368408203125,0.0,0.0,9.057262650458142e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46417236328125,0.0,0.0,0.0001226279418915,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644470214844,0.0,0.0,0.0005816931370645,286.5302429199219,294.1499938964844,298.8202514648437,296.0072937011719,297.826171875,298.8419189453125,287.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407678877934,3.402133330610013e-08,0.0012407338945195,-0.0878676176071167,0.0,0.0,0.0,-0.021678501740098,60.0,19.12549018859864,0.0,-1.0496420799199768e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0001165383946499,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,0.0001227205939358,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683837890625,0.0,0.0,9.064103505806996e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,0.0001227205648319,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0005821325466968,286.5361633300781,294.1499938964844,298.8049621582031,295.9950256347656,297.8149719238281,298.8258056640625,287.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417051475495,3.4130945181232164e-08,0.0012416710378602,-0.088151603937149,0.0,0.0,0.0,-0.0217328406870365,60.0,19.08856010437012,0.0,-1.0512282244690141e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0001166934598586,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0001228838809765,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.076164133148268e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,0.0001228838518727,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0005829071160405,286.5481262207031,294.1499938964844,298.77618408203125,295.9725952148437,297.7924194335937,298.7958068847656,287.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433574302121,3.43241808309358e-08,0.0012433230876922,-0.0886521935462951,0.0,0.0,0.0,-0.0218286346644163,60.0,19.017690658569336,0.0,-1.0540273365222674e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0001166934598586,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0001228838809765,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.076164133148268e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,0.0001228838518727,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0005829071160405,286.5481262207031,294.1499938964844,298.77618408203125,295.9725952148437,297.7924194335937,298.7958068847656,287.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433574302121,3.43241808309358e-08,0.0012433230876922,-0.0886521935462951,0.0,0.0,0.0,-0.0218286346644163,60.0,19.017690658569336,0.0,-1.0540273365222674e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.0001168292073998,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874572753906,0.0,0.0,0.0001230268244398,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,9.08672227524221e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,0.0001230268098879,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.0005835852352902,286.5601806640625,294.1499938964844,298.75,295.9530639648437,297.7697448730469,298.76776123046875,287.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448040070012,3.4493343292751895e-08,0.0012447695480659,-0.0890903621912002,0.0,0.0,0.0,-0.0219124946743249,60.0,18.949447631835938,0.0,-1.0564807695345737e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.0001168292073998,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874572753906,0.0,0.0,0.0001230268244398,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,9.08672227524221e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,0.0001230268098879,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.0005835852352902,286.5601806640625,294.1499938964844,298.75,295.9530639648437,297.7697448730469,298.76776123046875,287.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448040070012,3.4493343292751895e-08,0.0012447695480659,-0.0890903621912002,0.0,0.0,0.0,-0.0219124946743249,60.0,18.949447631835938,0.0,-1.0564807695345737e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,0.0001169539245893,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,0.0001231581700267,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,9.09642258193344e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,0.0001231581409228,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,0.0005842082318849,286.57232666015625,294.1499938964844,298.7276306152344,295.9375915527344,297.7470397949219,298.74298095703125,287.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461318401619,3.4648760305344695e-08,0.001246097148396,-0.0894928872585296,0.0,0.0,0.0,-0.0219895355403423,60.0,18.887086868286133,0.0,-1.058737382209074e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,0.0001169539245893,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,0.0001231581700267,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,9.09642258193344e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,0.0001231581409228,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,0.0005842082318849,286.57232666015625,294.1499938964844,298.7276306152344,295.9375915527344,297.7470397949219,298.74298095703125,287.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461318401619,3.4648760305344695e-08,0.001246097148396,-0.0894928872585296,0.0,0.0,0.0,-0.0219895355403423,60.0,18.887086868286133,0.0,-1.058737382209074e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,0.0001171033654827,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,0.000123315534438,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,9.108045924222095e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.0001233155053341,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,0.0005849547451362,286.5845947265625,294.1499938964844,298.7098693847656,295.9269714355469,297.7244567871094,298.72296142578125,287.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477244017645,3.4834986450960066e-08,0.001247689477168,-0.0899751409888267,0.0,0.0,0.0,-0.0220818556845188,60.0,18.837846755981445,0.0,-1.0614444789780465e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,0.0001171033654827,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,0.000123315534438,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,9.108045924222095e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.0001233155053341,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,0.0005849547451362,286.5845947265625,294.1499938964844,298.7098693847656,295.9269714355469,297.7244567871094,298.72296142578125,287.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477244017645,3.4834986450960066e-08,0.001247689477168,-0.0899751409888267,0.0,0.0,0.0,-0.0220818556845188,60.0,18.837846755981445,0.0,-1.0614444789780465e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,0.0001171820840681,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,0.0001233984221471,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,9.114167914958672e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122375488281,0.0,0.0,0.0001233983930433,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,0.0005853479378856,286.5907287597656,294.1499938964844,298.70263671875,295.9233703613281,297.71319580078125,298.714111328125,287.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485632905736,3.493308042834542e-08,0.0012485282495617,-0.090229146182537,0.0,0.0,0.0,-0.0221304856240749,60.0,18.816669464111328,0.0,-1.0628718172256413e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,0.0001172664706245,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,0.0001234872906934,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,9.120731556322426e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,0.0001234872615896,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,0.000585769477766,286.596923828125,294.1499938964844,298.6964111328125,295.9208984375,297.70196533203125,298.7064208984375,287.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494621332734,3.5038244305951594e-08,0.0012494270922616,-0.0905014425516128,0.0,0.0,0.0,-0.0221826173365116,60.0,18.798906326293945,0.0,-1.0644031078754781e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,0.0001174477511085,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,0.0001236781827174,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267333984375,0.0,0.0,9.13483090698719e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,0.0001236781681654,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,0.0005866750725544,286.6093444824219,294.1499938964844,298.6869506835937,295.9190673828125,297.67974853515625,298.6944885253906,288.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513933470472,3.526415426335916e-08,0.0012513580732047,-0.0910863056778907,0.0,0.0,0.0,-0.0222946070134639,60.0,18.77417182922364,0.0,-1.0676963313471789e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,0.0001174477511085,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,0.0001236781827174,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267333984375,0.0,0.0,9.13483090698719e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,0.0001236781681654,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,0.0005866750725544,286.6093444824219,294.1499938964844,298.6869506835937,295.9190673828125,297.67974853515625,298.6944885253906,288.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513933470472,3.526415426335916e-08,0.0012513580732047,-0.0910863056778907,0.0,0.0,0.0,-0.0222946070134639,60.0,18.77417182922364,0.0,-1.0676963313471789e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374755859375,0.0,0.0,0.0001176407095044,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0001238813711097,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,9.149839024757966e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,0.0001238813565578,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,0.0005876389332115,286.6218566894531,294.1499938964844,298.6810913085937,295.9211730957031,297.6578369140625,298.6861267089844,288.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534488923847,3.550461968870877e-08,0.0012534133857116,-0.0917087495326995,0.0,0.0,0.0,-0.0224138107150793,60.0,18.7607421875,0.0,-1.071207194058843e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374755859375,0.0,0.0,0.0001176407095044,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0001238813711097,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,9.149839024757966e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,0.0001238813565578,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,0.0005876389332115,286.6218566894531,294.1499938964844,298.6810913085937,295.9211730957031,297.6578369140625,298.6861267089844,288.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534488923847,3.550461968870877e-08,0.0012534133857116,-0.0917087495326995,0.0,0.0,0.0,-0.0224138107150793,60.0,18.7607421875,0.0,-1.071207194058843e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,0.0001178455277113,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,0.0001240970595972,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,9.16576900635846e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,0.0001240970450453,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,0.0005886620492674,286.6344909667969,294.1499938964844,298.6785583496094,295.9269104003906,297.6363220214844,298.6815185546875,288.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556312140077,3.575986795567587e-08,0.0012555954745039,-0.0923693552613258,0.0,0.0,0.0,-0.0225403476506471,60.0,18.75940322875977,0.0,-1.074940314538253e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,0.0001178455277113,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,0.0001240970595972,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,9.16576900635846e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,0.0001240970450453,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,0.0005886620492674,286.6344909667969,294.1499938964844,298.6785583496094,295.9269104003906,297.6363220214844,298.6815185546875,288.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556312140077,3.575986795567587e-08,0.0012555954745039,-0.0923693552613258,0.0,0.0,0.0,-0.0225403476506471,60.0,18.75940322875977,0.0,-1.074940314538253e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,0.0001180576582555,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,0.0001243204460479,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,9.182267967844382e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,0.000124320431496,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579528808594,0.0,0.0,0.0005897217197343,286.64715576171875,294.1499938964844,298.67901611328125,295.9360046386719,297.6151123046875,298.67926025390625,288.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578913010656,3.6024232485942775e-08,0.0012578552123159,-0.0930534154176712,0.0,0.0,0.0,-0.0226713996380567,60.0,18.7654972076416,0.0,-1.0788134829908813e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,0.0001180576582555,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,0.0001243204460479,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,9.182267967844382e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,0.000124320431496,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579528808594,0.0,0.0,0.0005897217197343,286.64715576171875,294.1499938964844,298.67901611328125,295.9360046386719,297.6151123046875,298.67926025390625,288.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578913010656,3.6024232485942775e-08,0.0012578552123159,-0.0930534154176712,0.0,0.0,0.0,-0.0226713996380567,60.0,18.7654972076416,0.0,-1.0788134829908813e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,0.0001181667103082,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0001244352752109,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,9.190749551635236e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628967285156,0.0,0.0,0.000124435260659,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,0.0005902664270251,286.6535339355469,294.1499938964844,298.68023681640625,295.94171142578125,297.604736328125,298.6798400878906,288.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590531259775,3.616013088958425e-08,0.0012590170372277,-0.0934050157666206,0.0,0.0,0.0,-0.0227387677878141,60.0,18.774120330810547,0.0,-1.0808072659074245e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,0.000118276613648,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677185058594,0.0,0.0,0.0001245510065928,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56768798828125,0.0,0.0,9.19929807423614e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.568115234375,0.0,0.0,0.0001245509920408,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,0.0005908154416829,286.6599426269531,294.1499938964844,298.6820983886719,295.9481506347656,297.594482421875,298.68096923828125,288.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602241476997,3.6297095107329376e-08,0.0012601878261193,-0.0937593430280685,0.0,0.0,0.0,-0.022806666791439,60.0,18.78484916687012,0.0,-1.0828185281752668e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.0001184978100354,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0001247839390998,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,9.216502076014876e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,0.0001247839245479,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,0.00059192039771,286.6728210449219,294.1499938964844,298.6875,295.9630126953125,297.5744934082031,298.6851806640625,288.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625808594748,3.6572760819808536e-08,0.0012625441886484,-0.0944723859429359,0.0,0.0,0.0,-0.0229433216154575,60.0,18.81290626525879,0.0,-1.0868722455370516e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.0001184978100354,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0001247839390998,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,9.216502076014876e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,0.0001247839245479,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,0.00059192039771,286.6728210449219,294.1499938964844,298.6875,295.9630126953125,297.5744934082031,298.6851806640625,288.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625808594748,3.6572760819808536e-08,0.0012625441886484,-0.0944723859429359,0.0,0.0,0.0,-0.0229433216154575,60.0,18.81290626525879,0.0,-1.0868722455370516e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,0.0001187201414722,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,0.0001250180648639,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888366699219,0.0,0.0,9.233794116880743e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,0.000125018050312,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,0.0005930309416726,286.685791015625,294.1499938964844,298.69488525390625,295.9803466796875,297.5550231933594,298.6912536621094,288.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649496784433,3.6849836959618194e-08,0.0012649127747863,-0.0951889306306839,0.0,0.0,0.0,-0.0230806767940521,60.0,18.847562789916992,0.0,-1.0909542424997198e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,0.0001187201414722,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,0.0001250180648639,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888366699219,0.0,0.0,9.233794116880743e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,0.000125018050312,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,0.0005930309416726,286.685791015625,294.1499938964844,298.69488525390625,295.9803466796875,297.5550231933594,298.6912536621094,288.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649496784433,3.6849836959618194e-08,0.0012649127747863,-0.0951889306306839,0.0,0.0,0.0,-0.0230806767940521,60.0,18.847562789916992,0.0,-1.0909542424997198e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001281738281,0.0,0.0,0.0001189399627037,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,0.0001252495421795,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,9.250891162082552e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,0.0001252495276276,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,0.0005941290291957,286.6988525390625,294.1499938964844,298.70391845703125,295.9997863769531,297.5361328125,298.69921875,288.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672916054725,3.7123783158676815e-08,0.0012672545854002,-0.0958972424268722,0.0,0.0,0.0,-0.0232164803892374,60.0,18.88858222961425,0.0,-1.0949976569918365e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001281738281,0.0,0.0,0.0001189399627037,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,0.0001252495421795,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,9.250891162082552e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,0.0001252495276276,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,0.0005941290291957,286.6988525390625,294.1499938964844,298.70391845703125,295.9997863769531,297.5361328125,298.69921875,288.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672916054725,3.7123783158676815e-08,0.0012672545854002,-0.0958972424268722,0.0,0.0,0.0,-0.0232164803892374,60.0,18.88858222961425,0.0,-1.0949976569918365e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109313964844,0.0,0.0,0.0001191552364616,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,0.0001254762464668,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,9.267634595744312e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,0.000125476217363,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109313964844,0.0,0.0,0.0005952043575234,286.71197509765625,294.1499938964844,298.7142944335937,296.0210876464844,297.5178527832031,298.70867919921875,288.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695852201431,3.739206633213144e-08,0.0012695478508248,-0.0965907722711563,0.0,0.0,0.0,-0.0233494769781827,60.0,18.935035705566406,0.0,-1.098964759194132e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109313964844,0.0,0.0,0.0001191552364616,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,0.0001254762464668,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,9.267634595744312e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,0.000125476217363,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109313964844,0.0,0.0,0.0005952043575234,286.71197509765625,294.1499938964844,298.7142944335937,296.0210876464844,297.5178527832031,298.70867919921875,288.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695852201431,3.739206633213144e-08,0.0012695478508248,-0.0965907722711563,0.0,0.0,0.0,-0.0233494769781827,60.0,18.935035705566406,0.0,-1.098964759194132e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,0.000119260395877,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158142089844,0.0,0.0,0.0001255869865417,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,9.275813499698415e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,0.0001255869574379,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,0.0005957296816632,286.7185974121094,294.1499938964844,298.7198486328125,296.0323181152344,297.5089416503906,298.7138977050781,288.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707054847851,3.752312593974239e-08,0.0012706678826361,-0.096929520368576,0.0,0.0,0.0,-0.0234144441783428,60.0,18.96009635925293,0.0,-1.1009053224597665e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.621826171875,0.0,0.0,0.0001193630741909,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62127685546875,0.0,0.0,0.0001256951072718,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,9.283799590775744e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,0.000125695078168,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.621826171875,0.0,0.0,0.0005962425493635,286.7251892089844,294.1499938964844,298.72564697265625,296.0438842773437,297.50018310546875,298.7193908691406,288.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717994395643,3.765108402831174e-08,0.001271761721,-0.0972602218389511,0.0,0.0,0.0,-0.023477878421545,60.0,18.986114501953125,0.0,-1.102801618912963e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0001195594668388,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,0.0001259019190911,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322326660156,0.0,0.0,9.29907473619096e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325988769531,0.0,0.0,0.0001259019045392,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0005972236394882,286.7384948730469,294.1499938964844,298.7376403808594,296.06793212890625,297.4831848144531,298.7309265136719,288.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738921213895,3.789584468449903e-08,0.0012738541699945,-0.0978927165269851,0.0,0.0,0.0,-0.0235992148518562,60.0,19.04033660888672,0.0,-1.1064334159982543e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0001195594668388,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,0.0001259019190911,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322326660156,0.0,0.0,9.29907473619096e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325988769531,0.0,0.0,0.0001259019045392,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0005972236394882,286.7384948730469,294.1499938964844,298.7376403808594,296.06793212890625,297.4831848144531,298.7309265136719,288.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738921213895,3.789584468449903e-08,0.0012738541699945,-0.0978927165269851,0.0,0.0,0.0,-0.0235992148518562,60.0,19.04033660888672,0.0,-1.1064334159982543e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.0001197443707496,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,0.0001260966237168,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,9.313456394011156e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,0.0001260966091649,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.0005981472204439,286.7518615722656,294.1499938964844,298.75,296.0929260253906,297.4667663574219,298.74298095703125,288.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758622178807,3.81262772464197e-08,0.0012758240336552,-0.0984880700707435,0.0,0.0,0.0,-0.0237134471535682,60.0,19.096830368041992,0.0,-1.109858089876071e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.0001197443707496,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,0.0001260966237168,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,9.313456394011156e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,0.0001260966091649,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.0005981472204439,286.7518615722656,294.1499938964844,298.75,296.0929260253906,297.4667663574219,298.74298095703125,288.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758622178807,3.81262772464197e-08,0.0012758240336552,-0.0984880700707435,0.0,0.0,0.0,-0.0237134471535682,60.0,19.096830368041992,0.0,-1.109858089876071e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,0.0001199121034005,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,0.0001262732548639,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,9.326502186013386e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65484619140625,0.0,0.0,0.000126273240312,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.0,0.0005989851197227,286.7652893066406,294.1499938964844,298.7623596191406,296.1185302734375,297.45098876953125,298.7552490234375,288.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776491930708,3.833531536656665e-08,0.0012776108924299,-0.0990280583500862,0.0,0.0,0.0,-0.0238170716911554,60.0,19.154359817504883,0.0,-1.1129692722988693e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
