time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,0.0001199121034005,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,0.0001262732548639,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,9.326502186013386e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65484619140625,0.0,0.0,0.000126273240312,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.0,0.0005989851197227,286.7652893066406,294.1499938964844,298.7623596191406,296.1185302734375,297.45098876953125,298.7552490234375,288.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776491930708,3.833531536656665e-08,0.0012776108924299,-0.0990280583500862,0.0,0.0,0.0,-0.0238170716911554,60.0,19.154359817504883,0.0,-1.1129692722988693e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662902832031,0.0,0.0,0.0001200626502395,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,0.0001264317979803,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,9.338211384601892e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,0.0001264317688765,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662902832031,0.0,0.0,0.0005997371627017,286.7787780761719,294.1499938964844,298.7743530273437,296.1444396972656,297.435791015625,298.76739501953125,288.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792532797902,3.85229341759441e-08,0.0012792147463187,-0.0995126590132713,0.0,0.0,0.0,-0.0239100810140371,60.0,19.211917877197266,0.0,-1.115765471126906e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662902832031,0.0,0.0,0.0001200626502395,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,0.0001264317979803,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,9.338211384601892e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,0.0001264317688765,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662902832031,0.0,0.0,0.0005997371627017,286.7787780761719,294.1499938964844,298.7743530273437,296.1444396972656,297.435791015625,298.76739501953125,288.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792532797902,3.85229341759441e-08,0.0012792147463187,-0.0995126590132713,0.0,0.0,0.0,-0.0239100810140371,60.0,19.211917877197266,0.0,-1.115765471126906e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.0001201291961479,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.0001265018654521,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,9.34338677325286e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,0.0001265018509002,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.0006000695866532,286.7855529785156,294.1499938964844,298.7801513671875,296.1574401855469,297.4284362792969,298.7733154296875,288.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799618998542,3.860586161863466e-08,0.0012799232499673,-0.0997268259525299,0.0,0.0,0.0,-0.0239511895924806,60.0,19.24026679992676,0.0,-1.1170025260298645e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,0.0001201904306071,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770935058594,0.0,0.0,0.0001265663449885,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770935058594,0.0,0.0,9.348149615107104e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67742919921875,0.0,0.0,0.0001265663304366,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,0.0006003754679113,286.7923583984375,294.1499938964844,298.78570556640625,296.1703796386719,297.4212341308594,298.779052734375,288.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806141749024,3.86821739084553e-08,0.0012805755250155,-0.0999238938093185,0.0,0.0,0.0,-0.0239890180528163,60.0,19.26815223693848,0.0,-1.1181414549810142e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0001202956191264,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885070800781,0.0,0.0,0.0001266771141672,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,9.356330701848492e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.0001266770996153,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0006009008502587,286.80596923828125,294.1499938964844,298.79608154296875,296.196044921875,297.4071655273437,298.7899169921875,288.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817353708669,3.881325483234832e-08,0.0012816966045647,-0.1002623811364173,0.0,0.0,0.0,-0.0240540020167827,60.0,19.32193183898925,0.0,-1.1200991423265805e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0001202956191264,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885070800781,0.0,0.0,0.0001266771141672,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,9.356330701848492e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.0001266770996153,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0006009008502587,286.80596923828125,294.1499938964844,298.79608154296875,296.196044921875,297.4071655273437,298.7899169921875,288.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817353708669,3.881325483234832e-08,0.0012816966045647,-0.1002623811364173,0.0,0.0,0.0,-0.0240540020167827,60.0,19.32193183898925,0.0,-1.1200991423265805e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,0.0001203728970722,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70001220703125,0.0,0.0,0.0001267585030291,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999816894531,0.0,0.0,9.362341370433568e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,0.0001267584739252,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,0.0006012869416736,286.81964111328125,294.1499938964844,298.8051147460937,296.2210998535156,297.39361572265625,298.7995910644531,288.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825586600229,3.890956179475325e-08,0.0012825197773054,-0.1005110442638397,0.0,0.0,0.0,-0.0241017434746027,60.0,19.37183380126953,0.0,-1.1215385598006833e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,0.0001203728970722,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70001220703125,0.0,0.0,0.0001267585030291,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999816894531,0.0,0.0,9.362341370433568e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,0.0001267584739252,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,0.0006012869416736,286.81964111328125,294.1499938964844,298.8051147460937,296.2210998535156,297.39361572265625,298.7995910644531,288.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825586600229,3.890956179475325e-08,0.0012825197773054,-0.1005110442638397,0.0,0.0,0.0,-0.0241017434746027,60.0,19.37183380126953,0.0,-1.1215385598006833e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,0.0001204216605401,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,0.000126809842186,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,9.36613359954208e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,0.0001268098276341,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,0.0006015305407345,286.8333435058594,294.1499938964844,298.8125,296.2452697753906,297.3805236816406,298.807861328125,288.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830782216042,3.897032030408809e-08,0.0012830392224714,-0.1006679087877273,0.0,0.0,0.0,-0.0241318643093109,60.0,19.41696548461914,0.0,-1.1224471307968997e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,0.0001204216605401,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,0.000126809842186,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,9.36613359954208e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,0.0001268098276341,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,0.0006015305407345,286.8333435058594,294.1499938964844,298.8125,296.2452697753906,297.3805236816406,298.807861328125,288.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830782216042,3.897032030408809e-08,0.0012830392224714,-0.1006679087877273,0.0,0.0,0.0,-0.0241318643093109,60.0,19.41696548461914,0.0,-1.1224471307968997e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,0.0001204374857479,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,0.0001268265041289,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,9.3673646915704e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,0.000126826489577,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,0.000601609586738,286.8471069335937,294.1499938964844,298.8179016113281,296.2682189941406,297.3678894042969,298.81427001953125,288.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832467909902,3.899002365415073e-08,0.0012832077918574,-0.1007187813520431,0.0,0.0,0.0,-0.0241416320204734,60.0,19.45576858520508,0.0,-1.1227419349779669e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,0.0001204374857479,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,0.0001268265041289,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,9.3673646915704e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,0.000126826489577,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,0.000601609586738,286.8471069335937,294.1499938964844,298.8179016113281,296.2682189941406,297.3678894042969,298.81427001953125,288.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832467909902,3.899002365415073e-08,0.0012832077918574,-0.1007187813520431,0.0,0.0,0.0,-0.0241416320204734,60.0,19.45576858520508,0.0,-1.1227419349779669e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0001204313812195,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,0.0001268200867343,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,9.366889571538196e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0001268200576305,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0006015790859237,286.85400390625,294.1499938964844,298.8197631835937,296.2791442871094,297.3617248535156,298.8166198730469,288.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831811327487,3.8982413741450734e-08,0.0012831422500312,-0.100699134171009,0.0,0.0,0.0,-0.0241378564387559,60.0,19.47218132019043,0.0,-1.1226280349774242e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,0.000120417222206,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0001268051710212,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348327636719,0.0,0.0,9.365787991555408e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73516845703125,0.0,0.0,0.0001268051564693,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,0.0006015083636157,286.8609313964844,294.1499938964844,298.82098388671875,296.2896728515625,297.3556213378906,298.81842041015625,288.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830299092456,3.896475320175341e-08,0.0012829910265281,-0.1006535440683364,0.0,0.0,0.0,-0.0241291020065546,60.0,19.48673248291016,0.0,-1.1223639262425425e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,0.0001203632346005,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,0.0001267483166884,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,9.361589036416262e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,0.0001267483021365,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,0.0006012386875227,286.874755859375,294.1499938964844,298.8214416503906,296.3092956542969,297.3436279296875,298.8204345703125,288.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824557488784,3.8897450593822214e-08,0.0012824168661609,-0.1004797741770744,0.0,0.0,0.0,-0.024095743894577,60.0,19.510068893432617,0.0,-1.1213575135116117e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,0.0001203632346005,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,0.0001267483166884,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,9.361589036416262e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,0.0001267483021365,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,0.0006012386875227,286.874755859375,294.1499938964844,298.8214416503906,296.3092956542969,297.3436279296875,298.8204345703125,288.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824557488784,3.8897450593822214e-08,0.0012824168661609,-0.1004797741770744,0.0,0.0,0.0,-0.024095743894577,60.0,19.510068893432617,0.0,-1.1213575135116117e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75885009765625,0.0,0.0,0.0001202657149406,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,0.0001266456238226,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,9.354004578199238e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,0.0001266456092707,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75885009765625,0.0,0.0,0.0006007515476085,286.8886108398437,294.1499938964844,298.81890869140625,296.3267822265625,297.33184814453125,298.81939697265625,288.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814165093004,3.8775898048015733e-08,0.0012813777429983,-0.1001659110188484,0.0,0.0,0.0,-0.0240354854613542,60.0,19.5225830078125,0.0,-1.1195410110076409e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75885009765625,0.0,0.0,0.0001202657149406,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,0.0001266456238226,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,9.354004578199238e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,0.0001266456092707,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75885009765625,0.0,0.0,0.0006007515476085,286.8886108398437,294.1499938964844,298.81890869140625,296.3267822265625,297.33184814453125,298.81939697265625,288.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814165093004,3.8775898048015733e-08,0.0012813777429983,-0.1001659110188484,0.0,0.0,0.0,-0.0240354854613542,60.0,19.5225830078125,0.0,-1.1195410110076409e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,0.0001201267514261,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.0001264992897631,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,9.343196143163368e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.0001264992752112,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,0.0006000574212521,286.9024963378906,294.1499938964844,298.81304931640625,296.3418273925781,297.3202209472656,298.8153991699219,288.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799359392374,3.8602689045319494e-08,0.0012798974057659,-0.0997186303138732,0.0,0.0,0.0,-0.023949621245265,60.0,19.524322509765625,0.0,-1.1169551328293893e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,0.0001201267514261,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.0001264992897631,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,9.343196143163368e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.0001264992752112,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,0.0006000574212521,286.9024963378906,294.1499938964844,298.81304931640625,296.3418273925781,297.3202209472656,298.8153991699219,288.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799359392374,3.8602689045319494e-08,0.0012798974057659,-0.0997186303138732,0.0,0.0,0.0,-0.023949621245265,60.0,19.524322509765625,0.0,-1.1169551328293893e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78253173828125,0.0,0.0,0.000119942065794,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.0001263048034161,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,9.328831947641449e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823791503906,0.0,0.0,0.0001263047888642,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78253173828125,0.0,0.0,0.0005991348880343,286.9163818359375,294.1499938964844,298.8035888671875,296.3541259765625,297.3086853027344,298.80792236328125,288.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779681710526,3.8372490962501615e-08,0.0012779297539964,-0.0991240888833999,0.0,0.0,0.0,-0.0238355081528425,60.0,19.51351356506348,0.0,-1.1135230693071209e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78253173828125,0.0,0.0,0.000119942065794,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.0001263048034161,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,9.328831947641449e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823791503906,0.0,0.0,0.0001263047888642,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78253173828125,0.0,0.0,0.0005991348880343,286.9163818359375,294.1499938964844,298.8035888671875,296.3541259765625,297.3086853027344,298.80792236328125,288.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779681710526,3.8372490962501615e-08,0.0012779297539964,-0.0991240888833999,0.0,0.0,0.0,-0.0238355081528425,60.0,19.51351356506348,0.0,-1.1135230693071209e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884826660156,0.0,0.0,0.0001198289683088,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880249023437,0.0,0.0,0.0001261857105419,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879943847656,0.0,0.0,9.3200353148859e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882995605469,0.0,0.0,0.0001261856959899,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884826660156,0.0,0.0,0.0005985699244774,286.92333984375,294.1499938964844,298.79736328125,296.359130859375,297.30291748046875,298.8025207519531,288.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767624575644,3.823152283644049e-08,0.0012767242733389,-0.0987599566578865,0.0,0.0,0.0,-0.0237656217068433,60.0,19.50205421447754,0.0,-1.1114239839571385e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79443359375,0.0,0.0,0.0001197065212181,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939758300781,0.0,0.0,0.000126056766021,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939758300781,0.0,0.0,9.310511813964696e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79425048828125,0.0,0.0,0.0001260567514691,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79443359375,0.0,0.0,0.0005979583365842,286.9302673339844,294.1499938964844,298.7901306152344,296.36334228515625,297.297119140625,298.7963256835937,288.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754572089761,3.8078912467653936e-08,0.0012754191411659,-0.0983657017350196,0.0,0.0,0.0,-0.0236899647861719,60.0,19.487762451171875,0.0,-1.1091537288621113e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80633544921875,0.0,0.0,0.0001194242868223,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.805908203125,0.0,0.0,0.0001257595577044,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058776855469,0.0,0.0,9.288560249842703e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061828613281,0.0,0.0,0.0001257595431525,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80633544921875,0.0,0.0,0.0005965485470369,286.94415283203125,294.1499938964844,298.7723693847656,296.36920166015625,297.28546142578125,298.7810974121094,288.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724512489512,3.7727140522747504e-08,0.0012724135303869,-0.0974567756056785,0.0,0.0,0.0,-0.0235155895352363,60.0,19.448617935180664,0.0,-1.1039295344517089e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80633544921875,0.0,0.0,0.0001194242868223,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.805908203125,0.0,0.0,0.0001257595577044,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058776855469,0.0,0.0,9.288560249842703e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061828613281,0.0,0.0,0.0001257595431525,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80633544921875,0.0,0.0,0.0005965485470369,286.94415283203125,294.1499938964844,298.7723693847656,296.36920166015625,297.28546142578125,298.7810974121094,288.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724512489512,3.7727140522747504e-08,0.0012724135303869,-0.0974567756056785,0.0,0.0,0.0,-0.0235155895352363,60.0,19.448617935180664,0.0,-1.1039295344517089e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,0.0001190874172607,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178405761719,0.0,0.0,0.000125404811115,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178405761719,0.0,0.0,9.262358798878267e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,0.000125404796563,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,0.0005948657635599,286.9580383300781,294.1499938964844,298.75,296.3713684082031,297.2735900878906,298.7612609863281,288.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688619317486,3.7307273714759503e-08,0.0012688246788457,-0.096371591091156,0.0,0.0,0.0,-0.0233074501156806,60.0,19.392871856689453,0.0,-1.0977101538856004e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,0.0001190874172607,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178405761719,0.0,0.0,0.000125404811115,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178405761719,0.0,0.0,9.262358798878267e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,0.000125404796563,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,0.0005948657635599,286.9580383300781,294.1499938964844,298.75,296.3713684082031,297.2735900878906,298.7612609863281,288.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688619317486,3.7307273714759503e-08,0.0012688246788457,-0.096371591091156,0.0,0.0,0.0,-0.0233074501156806,60.0,19.392871856689453,0.0,-1.0977101538856004e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302307128906,0.0,0.0,0.0001186941735795,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,0.0001249907072633,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,9.231772855855525e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.830078125,0.0,0.0,0.0001249906927114,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302307128906,0.0,0.0,0.000592901429627,286.971923828125,294.1499938964844,298.7201232910156,296.3678283691406,297.2613525390625,298.7352600097656,288.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646721443161,3.68171555464869e-08,0.0012646353570744,-0.0951044186949729,0.0,0.0,0.0,-0.0230644848197698,60.0,19.317611694335938,0.0,-1.0904723524163273e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302307128906,0.0,0.0,0.0001186941735795,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,0.0001249907072633,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,9.231772855855525e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.830078125,0.0,0.0,0.0001249906927114,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302307128906,0.0,0.0,0.000592901429627,286.971923828125,294.1499938964844,298.7201232910156,296.3678283691406,297.2613525390625,298.7352600097656,288.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646721443161,3.68171555464869e-08,0.0012646353570744,-0.0951044186949729,0.0,0.0,0.0,-0.0230644848197698,60.0,19.317611694335938,0.0,-1.0904723524163273e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421630859375,0.0,0.0,0.0001182467603939,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,0.000124519559904,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417358398437,0.0,0.0,9.19697413337417e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,0.000124519545352,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421630859375,0.0,0.0,0.0005906665464863,286.9857482910156,294.1499938964844,298.6805725097656,296.35711669921875,297.2486267089844,298.70166015625,288.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599051697179,3.625953226560341e-08,0.0012598688481375,-0.0936621725559234,0.0,0.0,0.0,-0.022788057103753,60.0,19.2210750579834,0.0,-1.0822667206866757e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421630859375,0.0,0.0,0.0001182467603939,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,0.000124519559904,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417358398437,0.0,0.0,9.19697413337417e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,0.000124519545352,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421630859375,0.0,0.0,0.0005906665464863,286.9857482910156,294.1499938964844,298.6805725097656,296.35711669921875,297.2486267089844,298.70166015625,288.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599051697179,3.625953226560341e-08,0.0012598688481375,-0.0936621725559234,0.0,0.0,0.0,-0.022788057103753,60.0,19.2210750579834,0.0,-1.0822667206866757e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84814453125,0.0,0.0,0.0001180009858217,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477478027344,0.0,0.0,0.0001242607540916,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84771728515625,0.0,0.0,9.177858009934424e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479919433594,0.0,0.0,0.0001242607395397,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84814453125,0.0,0.0,0.0005894388305023,286.99267578125,294.1499938964844,298.6573791503906,296.3492431640625,297.2420959472656,298.6820983886719,288.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572864070534,3.5953210186789875e-08,0.001257250434719,-0.0928696542978286,0.0,0.0,0.0,-0.0226362030953168,60.0,19.16524314880371,0.0,-1.0777722536658985e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8541259765625,0.0,0.0,0.0001177404410555,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85369873046875,0.0,0.0,0.0001239863922819,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85369873046875,0.0,0.0,9.157593740383164e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539733886719,0.0,0.0,0.00012398637773,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8541259765625,0.0,0.0,0.0005881374236196,286.99957275390625,294.1499938964844,298.63201904296875,296.3397521972656,297.23541259765625,298.6600646972656,288.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545104837045,3.5628499261974866e-08,0.001254474860616,-0.092029370367527,0.0,0.0,0.0,-0.0224752351641654,60.0,19.10261344909668,0.0,-1.0730181543294749e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660583496094,0.0,0.0,0.0001171768089989,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.0001233928487636,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,9.113755368161948e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86590576171875,0.0,0.0,0.0001233928342116,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660583496094,0.0,0.0,0.0005853219190612,287.0133361816406,294.1499938964844,298.5751647949219,296.31622314453125,297.22137451171875,298.6094055175781,288.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485050829127,3.4926038949834044e-08,0.0012484701583161,-0.0902109146118164,0.0,0.0,0.0,-0.022127004340291,60.0,18.95867156982422,0.0,-1.0627692859088712e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660583496094,0.0,0.0,0.0001171768089989,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.0001233928487636,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,9.113755368161948e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86590576171875,0.0,0.0,0.0001233928342116,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660583496094,0.0,0.0,0.0005853219190612,287.0133361816406,294.1499938964844,298.5751647949219,296.31622314453125,297.22137451171875,298.6094055175781,288.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485050829127,3.4926038949834044e-08,0.0012484701583161,-0.0902109146118164,0.0,0.0,0.0,-0.022127004340291,60.0,18.95867156982422,0.0,-1.0627692859088712e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,0.0001165515350294,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0001227344037033,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775634765625,0.0,0.0,9.065122867468745e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778381347656,0.0,0.0,0.0001227343891514,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87799072265625,0.0,0.0,0.0005821985541842,287.0270690917969,294.1499938964844,298.5107421875,296.2870178222656,297.2063293457031,298.550537109375,288.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418429832905,3.4146761862530184e-08,0.0012418088736012,-0.0881925746798515,0.0,0.0,0.0,-0.0217406935989856,60.0,18.79055404663086,0.0,-1.051457161338476e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,0.0001165515350294,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0001227344037033,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775634765625,0.0,0.0,9.065122867468745e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778381347656,0.0,0.0,0.0001227343891514,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87799072265625,0.0,0.0,0.0005821985541842,287.0270690917969,294.1499938964844,298.5107421875,296.2870178222656,297.2063293457031,298.550537109375,288.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418429832905,3.4146761862530184e-08,0.0012418088736012,-0.0881925746798515,0.0,0.0,0.0,-0.0217406935989856,60.0,18.79055404663086,0.0,-1.051457161338476e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
