time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,0.0001158584054792,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894958496094,0.0,0.0,0.0001220045087393,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,9.011213114717977e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897399902344,0.0,0.0,0.0001220044941874,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,0.0005787362460978,287.0407409667969,294.1499938964844,298.4393615722656,296.25262451171875,297.190185546875,298.48455810546875,288.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344579445198,3.328293729509824e-08,0.0012344246497377,-0.0859540402889251,0.0,0.0,0.0,-0.0213124696165323,60.0,18.59992790222168,0.0,-1.0389882731942637e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,0.0001158584054792,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894958496094,0.0,0.0,0.0001220045087393,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,9.011213114717977e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897399902344,0.0,0.0,0.0001220044941874,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,0.0005787362460978,287.0407409667969,294.1499938964844,298.4393615722656,296.25262451171875,297.190185546875,298.48455810546875,288.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344579445198,3.328293729509824e-08,0.0012344246497377,-0.0859540402889251,0.0,0.0,0.0,-0.0213124696165323,60.0,18.59992790222168,0.0,-1.0389882731942637e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,0.0001150830939877,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013366699219,0.0,0.0,0.0001211880662594,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013366699219,0.0,0.0,8.950910705607384e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015808105469,0.0,0.0,0.0001211880517075,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,0.0005748633993789,287.0543518066406,294.1499938964844,298.3617858886719,296.21356201171875,297.1728210449219,298.4122009277344,288.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261973461136,3.2316698650447506e-08,0.0012261649826541,-0.0834486186504364,0.0,0.0,0.0,-0.0208334773778915,60.0,18.38690757751465,0.0,-1.0251290660789893e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,0.0001150830939877,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013366699219,0.0,0.0,0.0001211880662594,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013366699219,0.0,0.0,8.950910705607384e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015808105469,0.0,0.0,0.0001211880517075,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,0.0005748633993789,287.0543518066406,294.1499938964844,298.3617858886719,296.21356201171875,297.1728210449219,298.4122009277344,288.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261973461136,3.2316698650447506e-08,0.0012261649826541,-0.0834486186504364,0.0,0.0,0.0,-0.0208334773778915,60.0,18.38690757751465,0.0,-1.0251290660789893e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076232910156,0.0,0.0,0.0001146481736213,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.0001207300811074,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,8.917084051063284e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,0.0001207300665555,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0005726909148506,287.0611267089844,294.1499938964844,298.32086181640625,296.1924133300781,297.16363525390625,298.3739318847656,288.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215636670589,3.1774685993468665e-08,0.001221531885676,-0.0820425227284431,0.0,0.0,0.0,-0.0205647852271795,60.0,18.271284103393555,0.0,-1.017395376834429e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135437011719,0.0,0.0,0.0001141394895967,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91314697265625,0.0,0.0,0.00012019440328,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91314697265625,0.0,0.0,8.877518848748878e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91339111328125,0.0,0.0,0.0001201943887281,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135437011719,0.0,0.0,0.0005701499176211,287.06787109375,294.1499938964844,298.2786560058594,296.1703186035156,297.15411376953125,298.3344421386719,288.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161439517512,3.114074331733718e-08,0.0012161128688603,-0.0803973376750946,0.0,0.0,0.0,-0.0202505216002464,60.0,18.14726448059082,0.0,-1.0083870449761889e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252319335937,0.0,0.0,0.0001127973155234,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,0.0001187810266856,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,8.773127774475142e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,0.0001187810121336,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,0.0005634455010294,287.08123779296875,294.1499938964844,298.1907043457031,296.1233825683594,297.1341247558594,298.25250244140625,288.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018448906019,2.946811328286003e-08,0.0012018154375255,-0.0760535597801208,0.0,0.0,0.0,-0.0194213520735502,60.0,17.861787796020508,0.0,-9.848109527865745e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252319335937,0.0,0.0,0.0001127973155234,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,0.0001187810266856,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,8.773127774475142e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,0.0001187810121336,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,0.0005634455010294,287.08123779296875,294.1499938964844,298.1907043457031,296.1233825683594,297.1341247558594,298.25250244140625,288.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018448906019,2.946811328286003e-08,0.0012018154375255,-0.0760535597801208,0.0,0.0,0.0,-0.0194213520735502,60.0,17.861787796020508,0.0,-9.848109527865745e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93682861328125,0.0,0.0,0.0001110615921788,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364624023437,0.0,0.0,0.0001169532260973,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364624023437,0.0,0.0,8.638126746518537e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.0001169532188214,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93682861328125,0.0,0.0,0.0005547752371057,287.0944519042969,294.1499938964844,298.0985717773437,296.0732421875,297.11297607421875,298.1675720214844,288.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833516182377,2.7305096850227528e-08,0.0011833243770524,-0.0704300627112388,0.0,0.0,0.0,-0.0183490738272666,60.0,17.523540496826172,0.0,-9.54735597247236e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93682861328125,0.0,0.0,0.0001110615921788,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364624023437,0.0,0.0,0.0001169532260973,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364624023437,0.0,0.0,8.638126746518537e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.0001169532188214,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93682861328125,0.0,0.0,0.0005547752371057,287.0944519042969,294.1499938964844,298.0985717773437,296.0732421875,297.11297607421875,298.1675720214844,288.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833516182377,2.7305096850227528e-08,0.0011833243770524,-0.0704300627112388,0.0,0.0,0.0,-0.0183490738272666,60.0,17.523540496826172,0.0,-9.54735597247236e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0001090138975996,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,0.0001147969087469,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,8.478861855110154e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480895996094,0.0,0.0,0.000114796894195,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0005445465794764,287.1073913574219,294.1499938964844,298.0030212402344,296.0204772949219,297.09051513671875,298.08074951171875,288.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615349212661,2.4753386895781666e-08,0.0011615101248025,-0.0637876540422439,0.0,0.0,0.0,-0.0170841086655855,60.0,17.133779525756836,0.0,-9.198542727517632e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0001090138975996,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,0.0001147969087469,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,8.478861855110154e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480895996094,0.0,0.0,0.000114796894195,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0005445465794764,287.1073913574219,294.1499938964844,298.0030212402344,296.0204772949219,297.09051513671875,298.08074951171875,288.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615349212661,2.4753386895781666e-08,0.0011615101248025,-0.0637876540422439,0.0,0.0,0.0,-0.0170841086655855,60.0,17.133779525756836,0.0,-9.198542727517632e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,0.0001068388301064,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,0.0001125064591178,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,8.309690019814298e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,0.0001125064445659,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,0.0005336816539056,287.1201171875,294.1499938964844,297.9046936035156,295.9655456542969,297.0669860839844,297.9932556152344,288.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383607052266,2.2043034064722643e-08,0.0011383387027308,-0.0567232221364975,0.0,0.0,0.0,-0.0157404914498329,60.0,16.71476936340332,0.0,-8.835141329655016e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,0.0001068388301064,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,0.0001125064591178,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,8.309690019814298e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,0.0001125064445659,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,0.0005336816539056,287.1201171875,294.1499938964844,297.9046936035156,295.9655456542969,297.0669860839844,297.9932556152344,288.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383607052266,2.2043034064722643e-08,0.0011383387027308,-0.0567232221364975,0.0,0.0,0.0,-0.0157404914498329,60.0,16.71476936340332,0.0,-8.835141329655016e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649353027344,0.0,0.0,0.0001057514673448,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.964599609375,0.0,0.0,0.0001113614125642,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645690917969,0.0,0.0,8.225117198890075e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648132324219,0.0,0.0,0.0001113613980123,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649353027344,0.0,0.0,0.0005282500642351,287.1264038085937,294.1499938964844,297.8547058105469,295.9374084472656,297.05487060546875,297.9494323730469,288.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267769150435,2.0688103674615377e-08,0.0011267563095316,-0.0531884580850601,0.0,0.0,0.0,-0.0150688113644719,60.0,16.500104904174805,0.0,-8.656215300106852e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97039794921875,0.0,0.0,0.0001047081022989,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700622558594,0.0,0.0,0.0001102626920328,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97003173828125,0.0,0.0,8.143966260831803e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97027587890625,0.0,0.0,0.0001102626847568,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97039794921875,0.0,0.0,0.0005230382666923,287.1325988769531,294.1499938964844,297.80426025390625,295.9089660644531,297.0423889160156,297.9056701660156,288.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115659950301,1.9388014749210924e-08,0.0011156405089423,-0.049794927239418,0.0,0.0,0.0,-0.0144243072718381,60.0,16.286094665527344,0.0,-8.486249924999356e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.981201171875,0.0,0.0,0.000102792000689,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808654785156,0.0,0.0,0.0001082449452951,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808349609375,0.0,0.0,7.994936458999291e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9810791015625,0.0,0.0,0.0001082449380191,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.981201171875,0.0,0.0,0.0005134669481776,287.1448059082031,294.1499938964844,297.7024841308594,295.8512878417969,297.0166320800781,297.8184814453125,288.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095242681913,1.7000500562858182e-08,0.001095225685276,-0.0435586459934711,0.0,0.0,0.0,-0.0132407173514366,60.0,15.870965003967283,0.0,-8.178503918543356e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.981201171875,0.0,0.0,0.000102792000689,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808654785156,0.0,0.0,0.0001082449452951,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808349609375,0.0,0.0,7.994936458999291e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9810791015625,0.0,0.0,0.0001082449380191,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.981201171875,0.0,0.0,0.0005134669481776,287.1448059082031,294.1499938964844,297.7024841308594,295.8512878417969,297.0166320800781,297.8184814453125,288.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095242681913,1.7000500562858182e-08,0.001095225685276,-0.0435586459934711,0.0,0.0,0.0,-0.0132407173514366,60.0,15.870965003967283,0.0,-8.178503918543356e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,0.0001011508938972,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914855957031,0.0,0.0,0.0001065167816705,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914855957031,0.0,0.0,7.867294334573671e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99169921875,0.0,0.0,0.0001065167743945,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918518066406,0.0,0.0,0.0005052692722529,287.1568298339844,294.1499938964844,297.6000061035156,295.7929992675781,296.9896545410156,297.732177734375,288.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777577990666,1.4955686467033047e-08,0.00107774278149,-0.0382135100662708,0.0,0.0,0.0,-0.0122270258143544,60.0,15.484186172485352,0.0,-7.919443589798902e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,0.0001011508938972,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914855957031,0.0,0.0,0.0001065167816705,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914855957031,0.0,0.0,7.867294334573671e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99169921875,0.0,0.0,0.0001065167743945,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918518066406,0.0,0.0,0.0005052692722529,287.1568298339844,294.1499938964844,297.6000061035156,295.7929992675781,296.9896545410156,297.732177734375,288.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777577990666,1.4955686467033047e-08,0.00107774278149,-0.0382135100662708,0.0,0.0,0.0,-0.0122270258143544,60.0,15.484186172485352,0.0,-7.919443589798902e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,9.980935283238068e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.0001051040744641,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,7.762952009215951e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022277832031,0.0,0.0,0.0001051040671882,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,0.0004985680570825,287.168701171875,294.1499938964844,297.4975280761719,295.73468017578125,296.9615173339844,297.6465759277344,288.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063463743776,1.3284162214688422e-08,0.0010634504724293,-0.0338417366147041,0.0,0.0,0.0,-0.0113983834162354,60.0,15.131394386291504,0.0,-7.71076926753267e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,9.980935283238068e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.0001051040744641,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,7.762952009215951e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022277832031,0.0,0.0,0.0001051040671882,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,0.0004985680570825,287.168701171875,294.1499938964844,297.4975280761719,295.73468017578125,296.9615173339844,297.6465759277344,288.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063463743776,1.3284162214688422e-08,0.0010634504724293,-0.0338417366147041,0.0,0.0,0.0,-0.0113983834162354,60.0,15.131394386291504,0.0,-7.71076926753267e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127868652344,0.0,0.0,9.875974501483142e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0124816894531,0.0,0.0,0.000103998783743,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.012451171875,0.0,0.0,7.681315764784813e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126647949219,0.0,0.0,0.000103998776467,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128173828125,0.0,0.0,0.0004933250020258,287.18048095703125,294.1499938964844,297.3957214355469,295.6768493652344,296.932373046875,297.5611877441406,288.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522785596549,1.1976394098667242e-08,0.0010522665688768,-0.0304200053215026,0.0,0.0,0.0,-0.0107500599697232,60.0,14.812681198120115,0.0,-7.54944693426296e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127868652344,0.0,0.0,9.875974501483142e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0124816894531,0.0,0.0,0.000103998783743,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.012451171875,0.0,0.0,7.681315764784813e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126647949219,0.0,0.0,0.000103998776467,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128173828125,0.0,0.0,0.0004933250020258,287.18048095703125,294.1499938964844,297.3957214355469,295.6768493652344,296.932373046875,297.5611877441406,288.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522785596549,1.1976394098667242e-08,0.0010522665688768,-0.0304200053215026,0.0,0.0,0.0,-0.0107500599697232,60.0,14.812681198120115,0.0,-7.54944693426296e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,9.832678188104182e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176696777344,0.0,0.0,0.000103542850411,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176696777344,0.0,0.0,7.647641177754849e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01788330078125,0.0,0.0,0.000103542843135,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,0.0004911622963845,287.18634033203125,294.1499938964844,297.3453063964844,295.64825439453125,296.9174194335937,297.51837158203125,288.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476653696969,1.1436946500964495e-08,0.0010476539609953,-0.0290082450956106,0.0,0.0,0.0,-0.0104826334863901,60.0,14.665274620056152,0.0,-7.48339843426038e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.023193359375,0.0,0.0,9.796515223570168e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228881835937,0.0,0.0,0.0001031620486173,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228576660156,0.0,0.0,7.6195145084057e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230712890625,0.0,0.0,0.0001031620340654,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.023193359375,0.0,0.0,0.0004893558798357,287.1921691894531,294.1499938964844,297.2953186035156,295.6199951171875,296.9022521972656,297.4755859375,288.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043809694238,1.0986384246791658e-08,0.0010437987511977,-0.0278289746493101,0.0,0.0,0.0,-0.0102592585608363,60.0,14.52544403076172,0.0,-7.428455006674994e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335693359375,0.0,0.0,9.744014823809266e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332336425781,0.0,0.0,0.000102609184978,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332336425781,0.0,0.0,7.57868037908338e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,0.0001026091777021,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335693359375,0.0,0.0,0.0004867333627771,287.2038269042969,294.1499938964844,297.1969909667969,295.56475830078125,296.8708801269531,297.3900146484375,288.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382138425484,1.033225771607249e-08,0.0010382034815847,-0.0261167008429765,0.0,0.0,0.0,-0.00993497017771,60.0,14.279558181762695,0.0,-7.349048303240124e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335693359375,0.0,0.0,9.744014823809266e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332336425781,0.0,0.0,0.000102609184978,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332336425781,0.0,0.0,7.57868037908338e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,0.0001026091777021,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335693359375,0.0,0.0,0.0004867333627771,287.2038269042969,294.1499938964844,297.1969909667969,295.56475830078125,296.8708801269531,297.3900146484375,288.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382138425484,1.033225771607249e-08,0.0010382034815847,-0.0261167008429765,0.0,0.0,0.0,-0.00993497017771,60.0,14.279558181762695,0.0,-7.349048303240124e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,9.703258547233418e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0436096191406,0.0,0.0,0.0001021800053422,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0435791015625,0.0,0.0,7.546981214545667e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437927246094,0.0,0.0,0.0001021799980662,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,0.0004846975498367,287.2154541015625,294.1499938964844,297.1014099121094,295.5115966796875,296.83843994140625,297.3045959472656,288.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338716674596,9.824471902675214e-09,0.0010338618885725,-0.024787338450551,0.0,0.0,0.0,-0.009683241136372,60.0,14.059351921081545,0.0,-7.287700043434597e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,9.703258547233418e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0436096191406,0.0,0.0,0.0001021800053422,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0435791015625,0.0,0.0,7.546981214545667e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437927246094,0.0,0.0,0.0001021799980662,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,0.0004846975498367,287.2154541015625,294.1499938964844,297.1014099121094,295.5115966796875,296.83843994140625,297.3045959472656,288.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338716674596,9.824471902675214e-09,0.0010338618885725,-0.024787338450551,0.0,0.0,0.0,-0.009683241136372,60.0,14.059351921081545,0.0,-7.287700043434597e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,9.67275191214867e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.053955078125,0.0,0.0,0.0001018587499856,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.053955078125,0.0,0.0,7.523253589170054e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541687011719,0.0,0.0,0.0001018587427097,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0004831736732739,287.22705078125,294.1499938964844,297.0093078613281,295.46112060546875,296.8050537109375,297.22003173828125,288.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306201875209,9.444380388856644e-09,0.0010306107578799,-0.023792190477252,0.0,0.0,0.0,-0.0094948085024952,60.0,13.860677719116213,0.0,-7.24194748613627e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,9.67275191214867e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.053955078125,0.0,0.0,0.0001018587499856,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.053955078125,0.0,0.0,7.523253589170054e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541687011719,0.0,0.0,0.0001018587427097,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0004831736732739,287.22705078125,294.1499938964844,297.0093078613281,295.46112060546875,296.8050537109375,297.22003173828125,288.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306201875209,9.444380388856644e-09,0.0010306107578799,-0.023792190477252,0.0,0.0,0.0,-0.0094948085024952,60.0,13.860677719116213,0.0,-7.24194748613627e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646057128906,0.0,0.0,9.649374260334298e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643005371094,0.0,0.0,0.0001016125752357,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643005371094,0.0,0.0,7.50507169868797e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06451416015625,0.0,0.0,0.0001016125679598,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06463623046875,0.0,0.0,0.0004820059111807,287.2386169433594,294.1499938964844,296.9213562011719,295.4138488769531,296.770751953125,297.13671875,288.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281290160492,9.1531209278628e-09,0.0010281198192387,-0.0230295732617378,0.0,0.0,0.0,-0.0093504171818494,60.0,13.680644989013672,0.0,-7.206985230823193e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646057128906,0.0,0.0,9.649374260334298e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643005371094,0.0,0.0,0.0001016125752357,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643005371094,0.0,0.0,7.50507169868797e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06451416015625,0.0,0.0,0.0001016125679598,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06463623046875,0.0,0.0,0.0004820059111807,287.2386169433594,294.1499938964844,296.9213562011719,295.4138488769531,296.770751953125,297.13671875,288.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281290160492,9.1531209278628e-09,0.0010281198192387,-0.0230295732617378,0.0,0.0,0.0,-0.0093504171818494,60.0,13.680644989013672,0.0,-7.206985230823193e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697937011719,0.0,0.0,9.638509072829038e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694885253906,0.0,0.0,0.0001014981608022,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694580078125,0.0,0.0,7.496620673919097e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696716308594,0.0,0.0,0.0001014981535263,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697937011719,0.0,0.0,0.0004814631829503,287.2444152832031,294.1499938964844,296.879150390625,295.3916015625,296.75347900390625,297.0951843261719,288.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269712656736,9.017750102202626e-09,0.0010269621852785,-0.0226751137524843,0.0,0.0,0.0,-0.0092833070084452,60.0,13.59291172027588,0.0,-7.190764250708527e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749816894531,0.0,0.0,9.630720160203056e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746765136719,0.0,0.0,0.0001014161389321,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746459960937,0.0,0.0,7.490562711609527e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748596191406,0.0,0.0,0.0001014161316561,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749816894531,0.0,0.0,0.0004810741229448,287.25018310546875,294.1499938964844,296.8382263183594,295.370361328125,296.7359313964844,297.0542907714844,288.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261419229209,8.92070861624461e-09,0.0010261329589411,-0.022421009838581,0.0,0.0,0.0,-0.0092352032661437,60.0,13.512251853942873,0.0,-7.179146876978848e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,9.61879050009884e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,0.0001012905122479,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,7.48128368286416e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852355957031,0.0,0.0,0.0001012905049719,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853576660156,0.0,0.0,0.0004804781929124,287.26177978515625,294.1499938964844,296.7606201171875,295.33123779296875,296.7002868652344,296.9750061035156,288.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248691542074,8.772074622243053e-09,0.0010248604230582,-0.0220318045467138,0.0,0.0,0.0,-0.0091615105047822,60.0,13.365766525268556,0.0,-7.161372650443809e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,9.61879050009884e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,0.0001012905122479,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,7.48128368286416e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852355957031,0.0,0.0,0.0001012905049719,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853576660156,0.0,0.0,0.0004804781929124,287.26177978515625,294.1499938964844,296.7606201171875,295.33123779296875,296.7002868652344,296.9750061035156,288.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248691542074,8.772074622243053e-09,0.0010248604230582,-0.0220318045467138,0.0,0.0,0.0,-0.0091615105047822,60.0,13.365766525268556,0.0,-7.161372650443809e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,9.610869165044278e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954284667969,0.0,0.0,0.0001012071006698,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,7.47512312955223e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,0.0001012070933938,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957336425781,0.0,0.0,0.0004800825263373,287.2733459472656,294.1499938964844,296.68927001953125,295.2969970703125,296.6640014648437,296.8991394042969,288.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240251431241,8.673387341673333e-09,0.001024016411975,-0.0217733811587095,0.0,0.0,0.0,-0.0091125862672925,60.0,13.236385345458984,0.0,-7.149582614829343e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
