time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,9.610869165044278e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954284667969,0.0,0.0,0.0001012071006698,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,7.47512312955223e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,0.0001012070933938,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957336425781,0.0,0.0,0.0004800825263373,287.2733459472656,294.1499938964844,296.68927001953125,295.2969970703125,296.6640014648437,296.8991394042969,288.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240251431241,8.673387341673333e-09,0.001024016411975,-0.0217733811587095,0.0,0.0,0.0,-0.0091125862672925,60.0,13.236385345458984,0.0,-7.149582614829343e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,9.60606848821044e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,0.0001011565400403,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,7.47138838050887e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10601806640625,0.0,0.0,0.0001011565327644,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,0.0004798427107743,287.284912109375,294.1499938964844,296.62481689453125,295.2682800292969,296.6272888183594,296.82696533203125,288.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235134977847,8.613570301463369e-09,0.0010235048830509,-0.02161674387753,0.0,0.0,0.0,-0.0090829329565167,60.0,13.122018814086914,0.0,-7.142441660334954e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,9.60606848821044e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,0.0001011565400403,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,7.47138838050887e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10601806640625,0.0,0.0,0.0001011565327644,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,0.0004798427107743,287.284912109375,294.1499938964844,296.62481689453125,295.2682800292969,296.6272888183594,296.82696533203125,288.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235134977847,8.613570301463369e-09,0.0010235048830509,-0.02161674387753,0.0,0.0,0.0,-0.0090829329565167,60.0,13.122018814086914,0.0,-7.142441660334954e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165466308594,0.0,0.0,9.60391407716088e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,0.0001011338608805,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,7.469713455066085e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1164245605469,0.0,0.0,0.0001011338536045,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165466308594,0.0,0.0,0.0004797351139131,287.2965087890625,294.1499938964844,296.5679626464844,295.2455749511719,296.5902709960937,296.7590026855469,288.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102328392677,8.586733990512131e-09,0.0010232753120362,-0.0215464681386947,0.0,0.0,0.0,-0.0090696280822157,60.0,13.022574424743652,0.0,-7.139238533682146e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165466308594,0.0,0.0,9.60391407716088e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,0.0001011338608805,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,7.469713455066085e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1164245605469,0.0,0.0,0.0001011338536045,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165466308594,0.0,0.0,0.0004797351139131,287.2965087890625,294.1499938964844,296.5679626464844,295.2455749511719,296.5902709960937,296.7590026855469,288.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102328392677,8.586733990512131e-09,0.0010232753120362,-0.0215464681386947,0.0,0.0,0.0,-0.0090696280822157,60.0,13.022574424743652,0.0,-7.139238533682146e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12176513671875,0.0,0.0,9.603490616427734e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,0.0001011293934425,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,7.469383854186162e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,0.0001011293861665,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12176513671875,0.0,0.0,0.0004797139263246,287.30230712890625,294.1499938964844,296.5426330566406,295.2366943359375,296.5716857910156,296.7256774902344,288.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581455546163852e-09,0.0010232315398752,-0.0215326435863971,0.0,0.0,0.0,-0.0090670175850391,60.0,12.976119995117188,0.0,-7.138608992818264e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269836425781,0.0,0.0,9.603716898709536e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266784667969,0.0,0.0,0.0001011317799566,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266784667969,0.0,0.0,7.469559932360426e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.0001011317726806,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269836425781,0.0,0.0,0.0004797252477146,287.30810546875,294.1499938964844,296.5194396972656,295.22955322265625,296.5530700683594,296.6944885253906,288.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,12.935989379882812,0.0,-7.138945790075013e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,9.604870865587144e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,0.0001011439380818,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,7.470457785530016e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373291015625,0.0,0.0,0.0001011439235298,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.137451171875,0.0,0.0,0.0004797829024028,287.3197021484375,294.1499938964844,296.4798889160156,295.220703125,296.515869140625,296.6363830566406,288.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.866363525390623,0.0,-7.140661750781875e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,9.604870865587144e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,0.0001011439380818,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,7.470457785530016e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373291015625,0.0,0.0,0.0001011439235298,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.137451171875,0.0,0.0,0.0004797829024028,287.3197021484375,294.1499938964844,296.4798889160156,295.220703125,296.515869140625,296.6363830566406,288.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.866363525390623,0.0,-7.140661750781875e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,9.606808453099802e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,0.0001011643398669,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,7.471964636351913e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478271484375,0.0,0.0,0.0001011643325909,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,0.0004798797017429,287.3313293457031,294.1499938964844,296.45001220703125,295.2196350097656,296.4787902832031,296.5868835449219,288.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622803804314572e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.816730499267578,0.0,-7.143543712118118e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,9.606808453099802e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,0.0001011643398669,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,7.471964636351913e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478271484375,0.0,0.0,0.0001011643325909,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,0.0004798797017429,287.3313293457031,294.1499938964844,296.45001220703125,295.2196350097656,296.4787902832031,296.5868835449219,288.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622803804314572e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.816730499267578,0.0,-7.143543712118118e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,9.6093826869037e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,0.000101191442809,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,7.473966252291575e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583251953125,0.0,0.0,0.0001011914355331,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,0.0004800082824658,287.34295654296875,294.1499938964844,296.4277648925781,295.2248229980469,296.4420166015625,296.5443725585937,288.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,12.781082153320312,0.0,-7.147372826921129e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,9.6093826869037e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,0.000101191442809,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,7.473966252291575e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583251953125,0.0,0.0,0.0001011914355331,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,0.0004800082824658,287.34295654296875,294.1499938964844,296.4277648925781,295.2248229980469,296.4420166015625,296.5443725585937,288.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,12.781082153320312,0.0,-7.147372826921129e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689453125,0.0,0.0,9.613477595848964e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.168701171875,0.0,0.0,0.0001012345674098,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,7.477150938939303e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688537597656,0.0,0.0,0.0001012345528579,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689758300781,0.0,0.0,0.0004802128241863,287.3546142578125,294.1499938964844,296.410400390625,295.2341613769531,296.405517578125,296.507568359375,288.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.756996154785156,0.0,-7.153465020337535e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689453125,0.0,0.0,9.613477595848964e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.168701171875,0.0,0.0,0.0001012345674098,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,7.477150938939303e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688537597656,0.0,0.0,0.0001012345528579,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689758300781,0.0,0.0,0.0004802128241863,287.3546142578125,294.1499938964844,296.410400390625,295.2341613769531,296.405517578125,296.507568359375,288.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.756996154785156,0.0,-7.153465020337535e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742248535156,0.0,0.0,9.616655006539077e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739807128906,0.0,0.0,0.0001012680295389,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739501953125,0.0,0.0,7.479622581740841e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17413330078125,0.0,0.0,0.0001012680222629,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742553710937,0.0,0.0,0.0004803715564776,287.3604431152344,294.1499938964844,296.4034423828125,295.2402648925781,296.3874206542969,296.49176025390625,288.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745488777606171e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.750367164611816,0.0,-7.15819510332949e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17950439453125,0.0,0.0,9.62028352660127e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17926025390625,0.0,0.0,0.0001013062355923,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792297363281,0.0,0.0,7.482444925699383e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794128417969,0.0,0.0,0.0001013062283163,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795349121094,0.0,0.0,0.0004805528151337,287.36627197265625,294.1499938964844,296.3975830078125,295.24725341796875,296.3694152832031,296.4768981933594,288.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805592834949,0.0,0.0,0.0,-0.0091707445681095,60.0,12.74562931060791,0.0,-7.163597359749474e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19012451171875,0.0,0.0,9.630880958866328e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898498535156,0.0,0.0,0.0001014178269542,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898498535156,0.0,0.0,7.49068713048473e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,0.0001014178196783,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19012451171875,0.0,0.0,0.0004810821847058,287.3779602050781,294.1499938964844,296.388916015625,295.2637939453125,296.3340148925781,296.45379638671875,288.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261567076668,8.922728333971008e-09,0.001026147743687,-0.02242630161345,0.0,0.0,0.0,-0.0092361913993954,60.0,12.749625205993652,0.0,-7.179389172051742e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19012451171875,0.0,0.0,9.630880958866328e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898498535156,0.0,0.0,0.0001014178269542,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898498535156,0.0,0.0,7.49068713048473e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,0.0001014178196783,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19012451171875,0.0,0.0,0.0004810821847058,287.3779602050781,294.1499938964844,296.388916015625,295.2637939453125,296.3340148925781,296.45379638671875,288.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261567076668,8.922728333971008e-09,0.001026147743687,-0.02242630161345,0.0,0.0,0.0,-0.0092361913993954,60.0,12.749625205993652,0.0,-7.179389172051742e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,9.644431702326985e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.000101560523035,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,7.501226355088875e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.000101560515759,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,0.0004817590524908,287.3896789550781,294.1499938964844,296.3840637207031,295.28338623046875,296.2992858886719,296.43670654296875,288.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027600839734,9.091560393414966e-09,0.0010275917593389,-0.0228683836758136,0.0,0.0,0.0,-0.0093198902904987,60.0,12.765948295593262,0.0,-7.199606244512324e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,9.644431702326985e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.000101560523035,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,7.501226355088875e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.000101560515759,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,0.0004817590524908,287.3896789550781,294.1499938964844,296.3840637207031,295.28338623046875,296.2992858886719,296.43670654296875,288.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027600839734,9.091560393414966e-09,0.0010275917593389,-0.0228683836758136,0.0,0.0,0.0,-0.0093198902904987,60.0,12.765948295593262,0.0,-7.199606244512324e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,9.660467912908643e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,0.0001017293980112,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,7.51369952922687e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113647460937,0.0,0.0,0.0001017293907352,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,0.0004825601354241,287.40142822265625,294.1499938964844,296.3826599121094,295.3056945800781,296.26513671875,296.4237670898437,288.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293097002431,9.291365898889126e-09,0.0010293003870174,-0.0233915541321039,0.0,0.0,0.0,-0.0094189429655671,60.0,12.791194915771484,0.0,-7.223569298275835e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,9.660467912908643e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,0.0001017293980112,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,7.51369952922687e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113647460937,0.0,0.0,0.0001017293907352,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,0.0004825601354241,287.40142822265625,294.1499938964844,296.3826599121094,295.3056945800781,296.26513671875,296.4237670898437,288.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293097002431,9.291365898889126e-09,0.0010293003870174,-0.0233915541321039,0.0,0.0,0.0,-0.0094189429655671,60.0,12.791194915771484,0.0,-7.223569298275835e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,9.679303911980242e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,0.0001019277478917,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,7.528349669883028e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,0.0001019277406157,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,0.0004835010331589,287.4132080078125,294.1499938964844,296.3843688964844,295.3303527832031,296.2315979003906,296.4147033691406,288.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313165839761,9.52604661819123e-09,0.0010313070379197,-0.0240060146898031,0.0,0.0,0.0,-0.009535283781588,60.0,12.82532787322998,0.0,-7.251765765659003e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,9.679303911980242e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,0.0001019277478917,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,7.528349669883028e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,0.0001019277406157,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,0.0004835010331589,287.4132080078125,294.1499938964844,296.3843688964844,295.3303527832031,296.2315979003906,296.4147033691406,288.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313165839761,9.52604661819123e-09,0.0010313070379197,-0.0240060146898031,0.0,0.0,0.0,-0.009535283781588,60.0,12.82532787322998,0.0,-7.251765765659003e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,9.688884165370835e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,0.000102028629044,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,7.535800250479952e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,0.0001020286217681,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,0.0004839795583393,287.4190979003906,294.1499938964844,296.3862609863281,295.3434753417969,296.2148132324219,296.4099426269531,288.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.645404475122632e-09,0.0010323274182155,-0.0243185199797153,0.0,0.0,0.0,-0.0095944534987211,60.0,12.84234619140625,0.0,-7.266127965976922e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,9.699723159428686e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.232666015625,0.0,0.0,0.0001021427742671,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326354980469,0.0,0.0,7.544231630163267e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,0.0001021427669911,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,0.0004845210060011,287.42498779296875,294.1499938964844,296.3887939453125,295.3570251464844,296.1981506347656,296.4061584472656,288.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780458221086974e-09,0.0010334829567,-0.024672107771039,0.0,0.0,0.0,-0.0096614090725779,60.0,12.862095832824709,0.0,-7.282395131369412e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,9.723263065097854e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,0.000102390658867,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,7.562540122307837e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436218261719,0.0,0.0,0.0001023906515911,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,0.0004856968880631,287.43682861328125,294.1499938964844,296.39556884765625,295.3853454589844,296.16583251953125,296.4040832519531,288.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073745393412992e-08,0.0010359893785789,-0.0254399459809064,0.0,0.0,0.0,-0.0098067969083786,60.0,12.912564277648926,0.0,-7.31778442286668e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,9.723263065097854e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,0.000102390658867,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,7.562540122307837e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436218261719,0.0,0.0,0.0001023906515911,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,0.0004856968880631,287.43682861328125,294.1499938964844,296.39556884765625,295.3853454589844,296.16583251953125,296.4040832519531,288.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073745393412992e-08,0.0010359893785789,-0.0254399459809064,0.0,0.0,0.0,-0.0098067969083786,60.0,12.912564277648926,0.0,-7.31778442286668e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,9.747702279128134e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,0.0001026480094878,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,7.58154783397913e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,0.0001026480022119,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,0.0004869176482316,287.4486999511719,294.1499938964844,296.4043884277344,295.4149475097656,296.1343078613281,296.4055480957031,288.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378236048325108e-08,0.0010385930072516,-0.0262370686978101,0.0,0.0,0.0,-0.0099577456712722,60.0,12.969608306884766,0.0,-7.35461611611754e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,9.747702279128134e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,0.0001026480094878,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,7.58154783397913e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,0.0001026480022119,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,0.0004869176482316,287.4486999511719,294.1499938964844,296.4043884277344,295.4149475097656,296.1343078613281,296.4055480957031,288.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378236048325108e-08,0.0010385930072516,-0.0262370686978101,0.0,0.0,0.0,-0.0099577456712722,60.0,12.969608306884766,0.0,-7.35461611611754e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,9.77282106759958e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.0001029125269269,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,7.601085235364735e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0001029125196509,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,0.000488172401674,287.46063232421875,294.1499938964844,296.41485595703125,295.44549560546875,296.1033935546875,296.409423828125,288.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279756464,1.0691205254431681e-08,0.0010412690462544,-0.0270563326776027,0.0,0.0,0.0,-0.0101128965616226,60.0,13.030752182006836,0.0,-7.392570466890902e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,9.77282106759958e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.0001029125269269,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,7.601085235364735e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0001029125196509,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,0.000488172401674,287.46063232421875,294.1499938964844,296.41485595703125,295.44549560546875,296.1033935546875,296.409423828125,288.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279756464,1.0691205254431681e-08,0.0010412690462544,-0.0270563326776027,0.0,0.0,0.0,-0.0101128965616226,60.0,13.030752182006836,0.0,-7.392570466890902e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,9.798389510251582e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,0.0001031817737384,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,7.620971882715821e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763061523437,0.0,0.0,0.0001031817664625,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,0.0004894495941698,287.4725646972656,294.1499938964844,296.4266052246094,295.4765930175781,296.07293701171875,296.4151611328125,288.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440038749948,1.1009773537296041e-08,0.0010439928155392,-0.0278901997953653,0.0,0.0,0.0,-0.0102708237245678,60.0,13.09498691558838,0.0,-7.431302861959922e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,9.798389510251582e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,0.0001031817737384,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,7.620971882715821e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763061523437,0.0,0.0,0.0001031817664625,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,0.0004894495941698,287.4725646972656,294.1499938964844,296.4266052246094,295.4765930175781,296.07293701171875,296.4151611328125,288.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440038749948,1.1009773537296041e-08,0.0010439928155392,-0.0278901997953653,0.0,0.0,0.0,-0.0102708237245678,60.0,13.09498691558838,0.0,-7.431302861959922e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,9.811196650844067e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,0.0001033166408888,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,7.630932668689638e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,0.0001033166336128,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,0.0004900893545709,287.4785461425781,294.1499938964844,296.432861328125,295.4922180175781,296.05792236328125,296.4189758300781,288.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453701252117,1.1169344560357786e-08,0.0010453589493408,-0.0283078607171773,0.0,0.0,0.0,-0.0103499377146363,60.0,13.128506660461426,0.0,-7.450742600667581e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,9.823882282944396e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.0001034502274706,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,7.640799594810233e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,0.0001034502201946,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,0.0004907230031676,287.4845275878906,294.1499938964844,296.4393005371094,295.50787353515625,296.0430603027344,296.4233093261719,288.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467218235135,1.1327400351035521e-08,0.0010467105312272,-0.0287215430289506,0.0,0.0,0.0,-0.0104282926768064,60.0,13.162461280822754,0.0,-7.47002175671696e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,9.848942136159168e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,0.0001037141191773,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,7.660290430067107e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.0001037141119013,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,0.0004919748171232,287.4965209960937,294.1499938964844,296.4525451660156,295.5390319824219,296.0137939453125,296.4330444335937,288.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639630592696903e-08,0.0010493785375729,-0.0295387078076601,0.0,0.0,0.0,-0.0105830701068043,60.0,13.231115341186523,0.0,-7.508181454340956e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,9.848942136159168e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,0.0001037141191773,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,7.660290430067107e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.0001037141119013,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,0.0004919748171232,287.4965209960937,294.1499938964844,296.4525451660156,295.5390319824219,296.0137939453125,296.4330444335937,288.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639630592696903e-08,0.0010493785375729,-0.0295387078076601,0.0,0.0,0.0,-0.0105830701068043,60.0,13.231115341186523,0.0,-7.508181454340956e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
