time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,9.872789814835414e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,0.0001039652415784,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,7.678838301217183e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,0.0001039652343024,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0004931660369038,287.508544921875,294.1499938964844,296.4660339355469,295.5696716308594,295.98541259765625,296.4443054199219,288.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519310599192,1.1936754695796026e-08,0.0010519191855564,-0.0303162820637226,0.0,0.0,0.0,-0.0107303671538829,60.0,13.29980182647705,0.0,-7.544584690322156e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,9.872789814835414e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,0.0001039652415784,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,7.678838301217183e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,0.0001039652343024,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0004931660369038,287.508544921875,294.1499938964844,296.4660339355469,295.5696716308594,295.98541259765625,296.4443054199219,288.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519310599192,1.1936754695796026e-08,0.0010519191855564,-0.0303162820637226,0.0,0.0,0.0,-0.0107303671538829,60.0,13.29980182647705,0.0,-7.544584690322156e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.895546099869534e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,0.0001042048825183,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,7.696537795709446e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,0.0001042048752424,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0004943027743138,287.5205993652344,294.1499938964844,296.4793701171875,295.5993957519531,295.9578857421875,296.4566955566406,288.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543565731495,1.2220295886322674e-08,0.0010543443495407,-0.0310582593083381,0.0,0.0,0.0,-0.0108709335327148,60.0,13.36799430847168,0.0,-7.579405547630813e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.895546099869534e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,0.0001042048825183,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,7.696537795709446e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,0.0001042048752424,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0004943027743138,287.5205993652344,294.1499938964844,296.4793701171875,295.5993957519531,295.9578857421875,296.4566955566406,288.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543565731495,1.2220295886322674e-08,0.0010543443495407,-0.0310582593083381,0.0,0.0,0.0,-0.0108709335327148,60.0,13.36799430847168,0.0,-7.579405547630813e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.90712142083794e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,0.0001043267693603,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,7.705540338065475e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,0.0001043267693603,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,0.0004948810092173,287.5273742675781,294.1499938964844,296.4866638183594,295.61553955078125,295.9430236816406,296.4637451171875,288.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555897606536,1.2364513857221482e-08,0.0010555773042142,-0.0314356312155723,0.0,0.0,0.0,-0.0109424274414777,60.0,13.404244422912598,0.0,-7.597147089200007e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.916208364302292e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0001044224627548,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,7.712608203291893e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,0.0001044224554789,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,0.0004953349125571,287.5326843261719,294.1499938964844,296.4922180175781,295.6278991699219,295.9313659667969,296.4692687988281,288.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565582197159,1.2477733513094336e-08,0.0010565457632765,-0.0317318849265575,0.0,0.0,0.0,-0.0109985573217272,60.0,13.432722091674805,0.0,-7.611090069303827e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.927135397447272e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,0.0001045375320245,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,7.72110724938102e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0001045375247485,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,0.0004958807257935,287.5387268066406,294.1499938964844,296.4983215332031,295.6415710449219,295.91796875,296.4755554199219,288.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577249340713,1.2613881494871748e-08,0.0010577123612165,-0.0320881158113479,0.0,0.0,0.0,-0.0110660633072257,60.0,13.46611499786377,0.0,-7.627873088722481e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.936666174326092e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,0.0001046378893079,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,7.728519994998351e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0001046378820319,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,0.0004963568062521,287.5447692871094,294.1499938964844,296.5041809082031,295.65478515625,295.9048767089844,296.4817199707031,288.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587375145405,1.2732626508693556e-08,0.0010587247088551,-0.0323988087475299,0.0,0.0,0.0,-0.0111249154433608,60.0,13.49686336517334,0.0,-7.642526611562064e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.954010602086782e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0001048205376719,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,7.742009620415047e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0001048205303959,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0004972231690771,287.5569152832031,294.1499938964844,296.51495361328125,295.6797180175781,295.8793029785156,296.4931335449219,288.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605880524963,1.2948732752704473e-08,0.0010605751303955,-0.0329642109572887,0.0,0.0,0.0,-0.01123206038028,60.0,13.553528785705566,0.0,-7.669230228657399e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.954010602086782e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0001048205376719,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,7.742009620415047e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0001048205303959,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0004972231690771,287.5569152832031,294.1499938964844,296.51495361328125,295.6797180175781,295.8793029785156,296.4931335449219,288.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605880524963,1.2948732752704473e-08,0.0010605751303955,-0.0329642109572887,0.0,0.0,0.0,-0.01123206038028,60.0,13.553528785705566,0.0,-7.669230228657399e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.969282109523192e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,0.0001049813508871,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,7.753887621220201e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,0.0001049813508871,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0004979860386811,287.56903076171875,294.1499938964844,296.5241394042969,295.7022705078125,295.8545227050781,296.5032653808594,288.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622162371873,1.3139015209162608e-08,0.001062203082256,-0.0334620289504528,0.0,0.0,0.0,-0.0113263968378305,60.0,13.603445053100586,0.0,-7.692781167634166e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.969282109523192e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,0.0001049813508871,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,7.753887621220201e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,0.0001049813508871,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0004979860386811,287.56903076171875,294.1499938964844,296.5241394042969,295.7022705078125,295.8545227050781,296.5032653808594,288.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622162371873,1.3139015209162608e-08,0.001062203082256,-0.0334620289504528,0.0,0.0,0.0,-0.0113263968378305,60.0,13.603445053100586,0.0,-7.692781167634166e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.982865594793112e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,0.0001051243962137,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.764453039271757e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,0.0001051243889378,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,0.0004986645653843,287.5812072753906,294.1499938964844,296.5313720703125,295.7221374511719,295.8302307128906,296.51220703125,288.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636640945449,1.3308262936106985e-08,0.0010636508231982,-0.0339047946035862,0.0,0.0,0.0,-0.0114103024825453,60.0,13.648253440856934,0.0,-7.713759231364747e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.982865594793112e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,0.0001051243962137,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.764453039271757e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,0.0001051243889378,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,0.0004986645653843,287.5812072753906,294.1499938964844,296.5313720703125,295.7221374511719,295.8302307128906,296.51220703125,288.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636640945449,1.3308262936106985e-08,0.0010636508231982,-0.0339047946035862,0.0,0.0,0.0,-0.0114103024825453,60.0,13.648253440856934,0.0,-7.713759231364747e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.994117863243446e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,0.0001052428924595,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,7.773204561090097e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,0.0001052428851835,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,0.0004992266767658,287.5933532714844,294.1499938964844,296.53631591796875,295.73895263671875,295.8063659667969,296.5196228027344,288.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3448463676013489e-08,0.0010648493189364,-0.03427155315876,0.0,0.0,0.0,-0.0114798042923212,60.0,13.685964584350586,0.0,-7.731158291335306e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.994117863243446e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,0.0001052428924595,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,7.773204561090097e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,0.0001052428851835,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,0.0004992266767658,287.5933532714844,294.1499938964844,296.53631591796875,295.73895263671875,295.8063659667969,296.5196228027344,288.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3448463676013489e-08,0.0010648493189364,-0.03427155315876,0.0,0.0,0.0,-0.0114798042923212,60.0,13.685964584350586,0.0,-7.731158291335306e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.999707981478424e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,0.0001053017549565,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.777552673360333e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,0.0001053017476806,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004995058989152,287.59942626953125,294.1499938964844,296.5378112792969,295.7460632324219,295.79443359375,296.52349853515625,288.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654592188075,1.3518112851329532e-08,0.0010654457146301,-0.0344537496566772,0.0,0.0,0.0,-0.0115143368020653,60.0,13.70533561706543,0.0,-7.739809149143184e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0001000378179014,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0001053446540026,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.780720625305548e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,0.0001053446467267,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0004997093928977,287.60552978515625,294.1499938964844,296.5386047363281,295.7522888183594,295.7826232910156,296.5264892578125,288.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866030766458e-08,0.0010658755199983,-0.0345865152776241,0.0,0.0,0.0,-0.0115394759923219,60.0,13.72007656097412,0.0,-7.746116637008529e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,0.0001001002819975,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,0.0001054104286595,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.785578782204539e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,0.0001054104213835,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,0.0005000214441679,287.61767578125,294.1499938964844,296.5378723144531,295.7618408203125,295.75946044921875,296.5294189453125,289.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.364669710568478e-08,0.001066543161869,-0.0347901061177253,0.0,0.0,0.0,-0.0115780709311366,60.0,13.738518714904783,0.0,-7.75579280798411e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,0.0001001002819975,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,0.0001054104286595,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.785578782204539e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,0.0001054104213835,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,0.0005000214441679,287.61767578125,294.1499938964844,296.5378723144531,295.7618408203125,295.75946044921875,296.5294189453125,289.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.364669710568478e-08,0.001066543161869,-0.0347901061177253,0.0,0.0,0.0,-0.0115780709311366,60.0,13.738518714904783,0.0,-7.75579280798411e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0001001452837954,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0001054578169714,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.789079245412722e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,0.0001054578096955,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0005002461839467,287.6298522949219,294.1499938964844,296.53375244140625,295.7672119140625,295.73663330078125,296.5290832519531,289.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702764256606771e-08,0.0010670232586562,-0.0349367633461952,0.0,0.0,0.0,-0.0116058690473437,60.0,13.74602508544922,0.0,-7.76276749547833e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0001001452837954,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0001054578169714,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.789079245412722e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,0.0001054578096955,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0005002461839467,287.6298522949219,294.1499938964844,296.53375244140625,295.7672119140625,295.73663330078125,296.5290832519531,289.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702764256606771e-08,0.0010670232586562,-0.0349367633461952,0.0,0.0,0.0,-0.0116058690473437,60.0,13.74602508544922,0.0,-7.76276749547833e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,0.0001001750933937,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0001054892127285,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,7.791398093104362e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0001054892054526,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,0.000500395137351,287.6419982910156,294.1499938964844,296.5259094238281,295.7680358886719,295.71405029296875,296.5259094238281,289.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739911430832308e-08,0.0010673409560695,-0.03503393009305,0.0,0.0,0.0,-0.0116242850199341,60.0,13.74416732788086,0.0,-7.767390286517184e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,0.0001001750933937,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0001054892127285,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,7.791398093104362e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0001054892054526,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,0.000500395137351,287.6419982910156,294.1499938964844,296.5259094238281,295.7680358886719,295.71405029296875,296.5259094238281,289.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739911430832308e-08,0.0010673409560695,-0.03503393009305,0.0,0.0,0.0,-0.0116242850199341,60.0,13.74416732788086,0.0,-7.767390286517184e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,0.0001001890341285,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.000105503895611,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.792482210788876e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,0.000105503888335,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,0.0005004647537134,287.6497802734375,294.1499938964844,296.5187683105469,295.7660217285156,295.6996459960937,296.5232849121094,289.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757283312543224e-08,0.0010674897348508,-0.0350793711841106,0.0,0.0,0.0,-0.0116328978911042,60.0,13.740900993347168,0.0,-7.769552468062103e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,0.0001001888522296,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,0.0001055036991601,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,7.792467658873647e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0001055036918842,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,0.0005004638805985,287.6541748046875,294.1499938964844,296.51397705078125,295.76397705078125,295.69158935546875,296.5194702148437,289.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.375705505068936e-08,0.001067487290129,-0.0350787714123725,0.0,0.0,0.0,-0.0116327824071049,60.0,13.731477737426758,0.0,-7.769524046352674e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,0.0001001929122139,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,0.0001055079774232,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,7.792783435434103e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0001055079701473,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,0.0005004841368645,287.6602478027344,294.1499938964844,296.50634765625,295.7599792480469,295.6803894042969,296.5159606933594,289.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.724148750305176,0.0,-7.770153587216555e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,0.0001001908240141,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,0.0001055057728081,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,7.792621181579307e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,0.0001055057655321,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,0.0005004737176932,287.66632080078125,294.1499938964844,296.4975891113281,295.754638671875,295.6692199707031,296.51080322265625,289.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.711219787597656,0.0,-7.769829579729048e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,0.0001001802302198,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,0.000105494618765,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,7.791797543177381e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,0.000105494618765,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,0.0005004208069294,287.678466796875,294.1499938964844,296.47637939453125,295.7396545410156,295.6468505859375,296.49658203125,289.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.67369270324707,0.0,-7.768186804923971e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,0.0001001802302198,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,0.000105494618765,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,7.791797543177381e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,0.000105494618765,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,0.0005004208069294,287.678466796875,294.1499938964844,296.47637939453125,295.7396545410156,295.6468505859375,296.49658203125,289.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.67369270324707,0.0,-7.768186804923971e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.000100158904388,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,0.0001054721578839,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,7.790138624841347e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0001054721578839,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.0005003142869099,287.69061279296875,294.1499938964844,296.45001220703125,295.7186889648437,295.6244506835937,296.47833251953125,289.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973734620724e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.62503719329834,0.0,-7.764879939031746e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.000100158904388,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,0.0001054721578839,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,7.790138624841347e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0001054721578839,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.0005003142869099,287.69061279296875,294.1499938964844,296.45001220703125,295.7186889648437,295.6244506835937,296.47833251953125,289.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973734620724e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.62503719329834,0.0,-7.764879939031746e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,0.0001001478958642,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,0.0001054605672834,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,7.789282244630158e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,0.0001054605600074,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,0.0005002592806704,287.7027282714844,294.1499938964844,296.41998291015625,295.69158935546875,295.6018981933594,296.4559326171875,289.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.563660621643066,0.0,-7.763173215380449e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,0.0001001478958642,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,0.0001054605672834,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,7.789282244630158e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,0.0001054605600074,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,0.0005002592806704,287.7027282714844,294.1499938964844,296.41998291015625,295.69158935546875,295.6018981933594,296.4559326171875,289.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.563660621643066,0.0,-7.763173215380449e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,0.0001001653363346,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,0.0001054789390764,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,7.790639210725203e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0001054789318004,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,0.0005003464175388,287.71484375,294.1499938964844,296.38818359375,295.6588439941406,295.57916259765625,296.42974853515625,289.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.49053192138672,0.0,-7.765877541032752e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,0.0001001653363346,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,0.0001054789390764,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,7.790639210725203e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0001054789318004,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,0.0005003464175388,287.71484375,294.1499938964844,296.38818359375,295.6588439941406,295.57916259765625,296.42974853515625,289.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.49053192138672,0.0,-7.765877541032752e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,0.0001001928831101,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,0.0001055079410434,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,7.792781252646819e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,0.0001055079410434,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,0.0005004840204492,287.7209167480469,294.1499938964844,296.37164306640625,295.6404724121094,295.5675964355469,296.4146423339844,289.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762075923295924e-08,0.0010675279190763,-0.0350919105112552,0.0,0.0,0.0,-0.0116352597251534,60.0,13.447625160217283,0.0,-7.77014932396014e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,0.0001002095668809,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,0.0001055255124811,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,7.794078555889428e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,0.0001055255052051,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,0.0005005673738196,287.7269897460937,294.1499938964844,296.354736328125,295.620849609375,295.5561218261719,296.4007568359375,289.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782861962852166e-08,0.0010677058016881,-0.035146277397871,0.0,0.0,0.0,-0.0116455648094415,60.0,13.408130645751951,0.0,-7.77273712060378e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,0.0001002839344437,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,0.0001056038236129,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,7.799862942192703e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,0.0001056038163369,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,0.0005009388551115,287.7391052246094,294.1499938964844,296.3197631835937,295.5780334472656,295.5328674316406,296.3694763183594,289.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875521176487382e-08,0.0010684977751225,-0.0353886447846889,0.0,0.0,0.0,-0.0116914985701441,60.0,13.317547798156738,0.0,-7.784277755717994e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
