time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,0.0001002839344437,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,0.0001056038236129,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,7.799862942192703e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,0.0001056038163369,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,0.0005009388551115,287.7391052246094,294.1499938964844,296.3197631835937,295.5780334472656,295.5328674316406,296.3694763183594,289.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875521176487382e-08,0.0010684977751225,-0.0353886447846889,0.0,0.0,0.0,-0.0116914985701441,60.0,13.317547798156738,0.0,-7.784277755717994e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0001003829165711,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,0.0001057080589816,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,7.807561632944271e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,0.0001057080517057,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0005014332709833,287.751220703125,294.1499938964844,296.283447265625,295.5308532714844,295.5093078613281,296.336181640625,289.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695657692849,1.3998850079133264e-08,0.0010695517994463,-0.035711221396923,0.0,0.0,0.0,-0.0117526352405548,60.0,13.220057487487791,0.0,-7.799652479434371e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0001003829165711,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,0.0001057080589816,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,7.807561632944271e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,0.0001057080517057,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0005014332709833,287.751220703125,294.1499938964844,296.283447265625,295.5308532714844,295.5093078613281,296.336181640625,289.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695657692849,1.3998850079133264e-08,0.0010695517994463,-0.035711221396923,0.0,0.0,0.0,-0.0117526352405548,60.0,13.220057487487791,0.0,-7.799652479434371e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,0.0001005058875307,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,0.0001058375491993,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,7.817125879228115e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0001058375491993,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,0.000502047536429,287.76336669921875,294.1499938964844,296.2459411621094,295.47967529296875,295.48541259765625,296.3008728027344,289.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152069738315733e-08,0.0010708619374781,-0.0361119657754898,0.0,0.0,0.0,-0.0118285929784178,60.0,13.115730285644531,0.0,-7.818773184453678e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,0.0001005058875307,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,0.0001058375491993,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,7.817125879228115e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0001058375491993,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,0.000502047536429,287.76336669921875,294.1499938964844,296.2459411621094,295.47967529296875,295.48541259765625,296.3008728027344,289.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152069738315733e-08,0.0010708619374781,-0.0361119657754898,0.0,0.0,0.0,-0.0118285929784178,60.0,13.115730285644531,0.0,-7.818773184453678e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,0.0001006029269774,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,0.000105939740024,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,7.824673230061308e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,0.000105939732748,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,0.0005025322898291,287.7720947265625,294.1499938964844,296.2182312011719,295.44061279296875,295.4681091308594,296.2748413085937,289.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272975690232672e-08,0.0010718955891206,-0.0364281795918941,0.0,0.0,0.0,-0.0118885301053524,60.0,13.038342475891112,0.0,-7.8338786124732e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,0.0001006507809506,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,0.0001059901333064,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,7.828395609976724e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,0.0001059901260305,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,0.0005027712904848,287.7754821777344,294.1499938964844,296.20733642578125,295.4249572753906,295.4612121582031,296.2640380859375,289.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332603548439238e-08,0.0010724054882302,-0.036584123969078,0.0,0.0,0.0,-0.0119180902838706,60.0,13.005775451660156,0.0,-7.841333626856797e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,0.0001007250175462,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,0.000106068306195,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,7.83416980993934e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,0.0001060682989191,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,0.0005031421314924,287.78155517578125,294.1499938964844,296.18768310546875,295.3964233398437,295.4490966796875,296.2455139160156,289.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425102889958909e-08,0.0010731973452493,-0.0368260331451892,0.0,0.0,0.0,-0.0119639504700899,60.0,12.9503812789917,0.0,-7.852904815308649e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0001008160397759,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,0.0001061641523847,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,7.841248589102179e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,0.0001061641451087,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0005035967915318,287.7876281738281,294.1499938964844,296.16778564453125,295.3671264648437,295.43670654296875,296.2259826660156,289.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741811711341,1.453850639876464e-08,0.0010741666192188,-0.0371226035058498,0.0,0.0,0.0,-0.0120201678946614,60.0,12.891154289245604,0.0,-7.867102880254606e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,0.0001009999832604,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,0.0001063578602042,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,7.855556032154709e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,0.0001063578529283,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,0.000504515657667,287.7998046875,294.1499938964844,296.1274719238281,295.3065795898437,295.411865234375,296.1867370605469,289.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761402081698,1.4767700839968256e-08,0.0010761254234239,-0.0377219580113887,0.0,0.0,0.0,-0.012133783660829,60.0,12.7718505859375,0.0,-7.89583793903148e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,0.0001009999832604,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,0.0001063578602042,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,7.855556032154709e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,0.0001063578529283,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,0.000504515657667,287.7998046875,294.1499938964844,296.1274719238281,295.3065795898437,295.411865234375,296.1867370605469,289.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761402081698,1.4767700839968256e-08,0.0010761254234239,-0.0377219580113887,0.0,0.0,0.0,-0.012133783660829,60.0,12.7718505859375,0.0,-7.89583793903148e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,0.0001011985877994,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,0.000106566993054,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,7.871002162573859e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,0.000106566993054,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,0.000505507690832,287.8119812011719,294.1499938964844,296.08648681640625,295.2437438964844,295.38671875,296.1465759277344,289.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782561730593,1.5015155341302492e-08,0.0010782411554828,-0.0383690223097801,0.0,0.0,0.0,-0.0122564565390348,60.0,12.6488676071167,0.0,-7.926920631007307e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,0.0001011985877994,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,0.000106566993054,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,7.871002162573859e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,0.000106566993054,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,0.000505507690832,287.8119812011719,294.1499938964844,296.08648681640625,295.2437438964844,295.38671875,296.1465759277344,289.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782561730593,1.5015155341302492e-08,0.0010782411554828,-0.0383690223097801,0.0,0.0,0.0,-0.0122564565390348,60.0,12.6488676071167,0.0,-7.926920631007307e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0001014169683912,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,0.0001067969569703,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,7.88798788562417e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,0.0001067969569703,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0005065985606051,287.8241577148437,294.1499938964844,296.0450134277344,295.1790771484375,295.36090087890625,296.1049194335937,289.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805836645886,1.528725412924814e-08,0.0010805682977661,-0.0390804670751094,0.0,0.0,0.0,-0.0123913502320647,60.0,12.519295692443848,0.0,-7.961168790870944e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0001014169683912,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,0.0001067969569703,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,7.88798788562417e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,0.0001067969569703,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0005065985606051,287.8241577148437,294.1499938964844,296.0450134277344,295.1790771484375,295.36090087890625,296.1049194335937,289.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805836645886,1.528725412924814e-08,0.0010805682977661,-0.0390804670751094,0.0,0.0,0.0,-0.0123913502320647,60.0,12.519295692443848,0.0,-7.961168790870944e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,0.0001016344322124,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0001070259604603,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,7.904901576694101e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,0.0001070259531843,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,0.0005076848319731,287.8363647460937,294.1499938964844,296.003173828125,295.1129455566406,295.3349914550781,296.063232421875,289.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558212496102897e-08,0.0010828844970092,-0.0397888794541358,0.0,0.0,0.0,-0.0125256720930337,60.0,12.389554977416992,0.0,-7.995347317546475e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,0.0001016344322124,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0001070259604603,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,7.904901576694101e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,0.0001070259531843,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,0.0005076848319731,287.8363647460937,294.1499938964844,296.003173828125,295.1129455566406,295.3349914550781,296.063232421875,289.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558212496102897e-08,0.0010828844970092,-0.0397888794541358,0.0,0.0,0.0,-0.0125256720930337,60.0,12.389554977416992,0.0,-7.995347317546475e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,0.0001017495596897,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,0.000107147199742,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,7.913856097729877e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,0.000107147192466,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,0.0005082599818706,287.8424987792969,294.1499938964844,295.9821472167969,295.0794677734375,295.3218078613281,296.0419921875,289.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701662192668664e-08,0.0010841112816706,-0.0401638969779014,0.0,0.0,0.0,-0.0125967869535088,60.0,12.322335243225098,0.0,-8.013471131107509e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0001018632683553,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,0.0001072669329005,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,7.922700024209917e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,0.0001072669329005,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0005088279140181,287.8486022949219,294.1499938964844,295.96112060546875,295.0457763671875,295.3084716796875,296.0206604003906,289.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333908510871e-08,0.0010853231651708,-0.0405342653393745,0.0,0.0,0.0,-0.0126670245081186,60.0,12.254521369934082,0.0,-8.031391018903379e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0001020881609292,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,0.0001075037580449,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,7.940191426314414e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,0.0001075037507689,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0005099513218738,287.86083984375,294.1499938964844,295.9189758300781,294.9779968261719,295.2814025878906,295.9779357910156,289.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877349413931,1.612355404745358e-08,0.0010877188760787,-0.0412667468190193,0.0,0.0,0.0,-0.0128059368580579,60.0,12.117276191711426,0.0,-8.066893997238368e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0001020881609292,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,0.0001075037580449,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,7.940191426314414e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,0.0001075037507689,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0005099513218738,287.86083984375,294.1499938964844,295.9189758300781,294.9779968261719,295.2814025878906,295.9779357910156,289.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877349413931,1.612355404745358e-08,0.0010877188760787,-0.0412667468190193,0.0,0.0,0.0,-0.0128059368580579,60.0,12.117276191711426,0.0,-8.066893997238368e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,0.0001023163713398,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0001077440829249,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,7.957941852509975e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,0.0001077440756489,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,0.0005110913189128,287.8730773925781,294.1499938964844,295.8768920898437,294.9100646972656,295.2544860839844,295.935302734375,289.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901686036959,1.6407913250304773e-08,0.0010901521891355,-0.0420099906623363,0.0,0.0,0.0,-0.0129469139501452,60.0,11.980789184570312,0.0,-8.103000936898752e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,0.0001023163713398,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0001077440829249,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,7.957941852509975e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,0.0001077440756489,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,0.0005110913189128,287.8730773925781,294.1499938964844,295.8768920898437,294.9100646972656,295.2544860839844,295.935302734375,289.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901686036959,1.6407913250304773e-08,0.0010901521891355,-0.0420099906623363,0.0,0.0,0.0,-0.0129469139501452,60.0,11.980789184570312,0.0,-8.103000936898752e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,0.0001025289966491,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,0.0001079679859685,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,7.974478648975492e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,0.0001079679786926,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,0.0005121534341014,287.8853454589844,294.1499938964844,295.83502197265625,294.8423156738281,295.2269897460937,295.89263916015625,289.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924322996288,1.6672840885689766e-08,0.0010924155358225,-0.0427023917436599,0.0,0.0,0.0,-0.0130782406777143,60.0,11.841657638549805,0.0,-8.136713347539627e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,0.0001025289966491,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,0.0001079679859685,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,7.974478648975492e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,0.0001079679786926,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,0.0005121534341014,287.8853454589844,294.1499938964844,295.83502197265625,294.8423156738281,295.2269897460937,295.89263916015625,289.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924322996288,1.6672840885689766e-08,0.0010924155358225,-0.0427023917436599,0.0,0.0,0.0,-0.0130782406777143,60.0,11.841657638549805,0.0,-8.136713347539627e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,0.0001026988102239,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0001081468071788,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,7.987686694832519e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,0.0001081467999028,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,0.0005130016943439,287.8951416015625,294.1499938964844,295.8017578125,294.78857421875,295.2049865722656,295.8585205078125,289.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942437220364,1.6884431630614927e-08,0.0010942268418148,-0.0432553440332412,0.0,0.0,0.0,-0.013183144852519,60.0,11.729984283447266,0.0,-8.163688391960022e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,0.0001027313119266,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,0.0001081810260075,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,7.990214362507686e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,0.0001081810187315,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,0.0005131639773026,287.8976135253906,294.1499938964844,295.7934875488281,294.7752380371094,295.1993103027344,295.8502197265625,289.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945898247882,1.6924921908412216e-08,0.0010945729445666,-0.0433611534535884,0.0,0.0,0.0,-0.0132032176479697,60.0,11.701894760131836,0.0,-8.16885545873447e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,0.0001028333063004,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.0001082884336938,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,7.99814733909443e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.0001082884264178,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,0.0005136734689585,287.9037475585937,294.1499938964844,295.7728881835937,294.7420654296875,295.1854553222656,295.8289489746094,289.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956752812489,1.7052006029416592e-08,0.001095658284612,-0.0436932481825351,0.0,0.0,0.0,-0.0132662113755941,60.0,11.631781578063965,0.0,-8.18508425481923e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,0.0001029160121106,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,0.0001083755269064,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,8.00458001322113e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,0.0001083755196304,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,0.0005140866269357,287.9098815917969,294.1499938964844,295.75244140625,294.709228515625,295.1713562011719,295.8081359863281,289.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965554974973,1.7155059595097555e-08,0.001096538384445,-0.0439625345170497,0.0,0.0,0.0,-0.0133172944188117,60.0,11.561579704284668,0.0,-8.198255585512015e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,0.0001030726416502,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,0.0001085404655896,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,8.016762149054557e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,0.0001085404583136,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,0.0005148690543137,287.9221496582031,294.1499938964844,295.7120361328125,294.6446533203125,295.14306640625,295.76678466796875,289.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982274543493,1.735022614468562e-08,0.0010982101084664,-0.0444724820554256,0.0,0.0,0.0,-0.013414061628282,60.0,11.42126750946045,0.0,-8.223229031045778e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,0.0001030726416502,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,0.0001085404655896,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,8.016762149054557e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,0.0001085404583136,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,0.0005148690543137,287.9221496582031,294.1499938964844,295.7120361328125,294.6446533203125,295.14306640625,295.76678466796875,289.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982274543493,1.735022614468562e-08,0.0010982101084664,-0.0444724820554256,0.0,0.0,0.0,-0.013414061628282,60.0,11.42126750946045,0.0,-8.223229031045778e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,0.0001032053405651,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,0.0001086802076315,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,8.027083094930276e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,0.0001086802003555,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,0.0005155319231562,287.9344177246094,294.1499938964844,295.67242431640625,294.5820007324219,295.114501953125,295.72613525390625,289.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996423661708,1.7515571215653836e-08,0.0010996249038726,-0.044904489070177,0.0,0.0,0.0,-0.0134960347786545,60.0,11.281625747680664,0.0,-8.24441599434067e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,0.0001032053405651,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,0.0001086802076315,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,8.027083094930276e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,0.0001086802003555,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,0.0005155319231562,287.9344177246094,294.1499938964844,295.67242431640625,294.5820007324219,295.114501953125,295.72613525390625,289.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996423661708,1.7515571215653836e-08,0.0010996249038726,-0.044904489070177,0.0,0.0,0.0,-0.0134960347786545,60.0,11.281625747680664,0.0,-8.24441599434067e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,0.0001033117514452,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0001087922573788,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,8.03535949671641e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,0.0001087922501028,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,0.000516063417308,287.9466552734375,294.1499938964844,295.6336975097656,294.52166748046875,295.0857849121094,295.68621826171875,289.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007766006514,1.764815493743299e-08,0.0011007589055225,-0.0452508777379989,0.0,0.0,0.0,-0.0135617638006806,60.0,11.142740249633787,0.0,-8.261424966349298e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,0.0001033117514452,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0001087922573788,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,8.03535949671641e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,0.0001087922501028,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,0.000516063417308,287.9466552734375,294.1499938964844,295.6336975097656,294.52166748046875,295.0857849121094,295.68621826171875,289.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007766006514,1.764815493743299e-08,0.0011007589055225,-0.0452508777379989,0.0,0.0,0.0,-0.0135617638006806,60.0,11.142740249633787,0.0,-8.261424966349298e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.0001033815715345,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,0.0001088657882064,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,8.040790271479636e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,0.0001088657809305,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.0005164121976122,287.9589233398437,294.1499938964844,295.5960388183594,294.46405029296875,295.0569152832031,295.647216796875,289.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015207273885,1.7735159119069976e-08,0.0011015029158443,-0.0454781763255596,0.0,0.0,0.0,-0.0136048961430788,60.0,11.005497932434082,0.0,-8.272596119240917e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.0001033815715345,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,0.0001088657882064,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,8.040790271479636e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,0.0001088657809305,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.0005164121976122,287.9589233398437,294.1499938964844,295.5960388183594,294.46405029296875,295.0569152832031,295.647216796875,289.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015207273885,1.7735159119069976e-08,0.0011015029158443,-0.0454781763255596,0.0,0.0,0.0,-0.0136048961430788,60.0,11.005497932434082,0.0,-8.272596119240917e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,0.0001034169690683,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,0.0001089030629373,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,8.043543493840843e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0001089030556613,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,0.000516589032486,287.96502685546875,294.1499938964844,295.5776672363281,294.4364013671875,295.04248046875,295.62774658203125,289.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018989607691,1.7779266059392285e-08,0.0011018811492249,-0.0455934032797813,0.0,0.0,0.0,-0.0136267663910985,60.0,10.936965942382812,0.0,-8.278261987015868e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,0.0001034286542562,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,0.0001089153593056,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,8.044451533351094e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,0.0001089153520297,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,0.0005166473565623,287.9711608886719,294.1499938964844,295.5596008300781,294.4095764160156,295.0279846191406,295.6086120605469,289.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020181700587,1.7793812645550133e-08,0.0011020003585144,-0.0456314086914062,0.0,0.0,0.0,-0.0136339524760842,60.0,10.869245529174805,0.0,-8.280132135496387e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
