time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,0.0001034184824675,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,0.000108904649096,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,8.043660636758432e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,0.000108904649096,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,0.0005165965994819,287.9833679199219,294.1499938964844,295.52447509765625,294.358642578125,294.9989624023437,295.5715026855469,289.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019115336239,1.778114366857153e-08,0.001101893838495,-0.0455983094871044,0.0,0.0,0.0,-0.0136276800185441,60.0,10.735757827758787,0.0,-8.278503571546025e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,0.0001034184824675,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,0.000108904649096,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,8.043660636758432e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,0.000108904649096,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,0.0005165965994819,287.9833679199219,294.1499938964844,295.52447509765625,294.358642578125,294.9989624023437,295.5715026855469,289.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019115336239,1.778114366857153e-08,0.001101893838495,-0.0455983094871044,0.0,0.0,0.0,-0.0136276800185441,60.0,10.735757827758787,0.0,-8.278503571546025e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.0,0.0001033285298035,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,0.0001088099234038,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,8.036664075916633e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,0.0001088099161279,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.0,0.0005161472363397,287.9955444335937,294.1499938964844,295.4908447265625,294.31170654296875,294.9698181152344,295.53729248046875,289.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009518057107,1.7669051999291696e-08,0.0011009342269971,-0.0453054755926132,0.0,0.0,0.0,-0.0135721061378717,60.0,10.610003471374512,0.0,-8.264107975719527e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.0,0.0001033285298035,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,0.0001088099234038,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,8.036664075916633e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,0.0001088099161279,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.0,0.0005161472363397,287.9955444335937,294.1499938964844,295.4908447265625,294.31170654296875,294.9698181152344,295.53729248046875,289.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009518057107,1.7669051999291696e-08,0.0011009342269971,-0.0453054755926132,0.0,0.0,0.0,-0.0135721061378717,60.0,10.610003471374512,0.0,-8.264107975719527e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,0.0001032281434163,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,0.0001087042182916,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,8.028856973396614e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,0.0001087042110157,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,0.0005156458355486,288.0076904296875,294.1499938964844,295.4588623046875,294.26910400390625,294.9407043457031,295.5037536621094,289.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998870711773,1.7543980490586364e-08,0.0010998694924637,-0.0449787080287933,0.0,0.0,0.0,-0.013510126620531,60.0,10.48544216156006,0.0,-8.248058946946912e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,0.0001032281434163,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,0.0001087042182916,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,8.028856973396614e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,0.0001087042110157,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,0.0005156458355486,288.0076904296875,294.1499938964844,295.4588623046875,294.26910400390625,294.9407043457031,295.5037536621094,289.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998870711773,1.7543980490586364e-08,0.0010998694924637,-0.0449787080287933,0.0,0.0,0.0,-0.013510126620531,60.0,10.48544216156006,0.0,-8.248058946946912e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,0.0001030916682793,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,0.0001085604963009,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,8.01824135123752e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,0.0001085604890249,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,0.0005149640492163,288.0183410644531,294.1499938964844,295.4321594238281,294.235595703125,294.9151306152344,295.4755859375,289.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984322289004,1.737392096856638e-08,0.0010984147666022,-0.0445343889296054,0.0,0.0,0.0,-0.013425818644464,60.0,10.379759788513184,0.0,-8.226263048527471e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,0.0001030670246109,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,0.0001085345429601,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,8.016324864001945e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,0.0001085345429601,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,0.0005148409982211,288.0198059082031,294.1499938964844,295.4286499023437,294.2313232421875,294.9116516113281,295.471923828125,289.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981693631038,1.7343214864240508e-08,0.0010981520172208,-0.0444541610777378,0.0,0.0,0.0,-0.0134105952456593,60.0,10.36592960357666,0.0,-8.222330905027776e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,0.0001029819613904,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,0.0001084449759218,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,8.009709563339129e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,0.0001084449686459,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,0.0005144160822965,288.0258483886719,294.1499938964844,295.41424560546875,294.21435546875,294.8971252441406,295.45623779296875,289.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972642339766,1.723723208613137e-08,0.0010972470045089,-0.0441772378981113,0.0,0.0,0.0,-0.0133580602705478,60.0,10.306819915771484,0.0,-8.208765223116643e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,0.0001028691622195,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,0.0001083261886378,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,8.000936213647947e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,0.0001083261886378,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,0.0005138526321388,288.0318908691406,294.1499938964844,295.4003295898437,294.19873046875,294.88262939453125,295.4411315917969,289.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960574727505,1.7096674298500147e-08,0.0010960403596982,-0.0438099689781665,0.0,0.0,0.0,-0.0132883563637733,60.0,10.249696731567385,0.0,-8.190792044615591e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,0.0001025996534735,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,0.0001080423826351,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,7.979974179761484e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,0.0001080423753592,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,0.0005125063471496,288.0439147949219,294.1499938964844,295.3740539550781,294.1717529296875,294.853759765625,295.4128723144531,289.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931877186521,1.6760862919795727e-08,0.0010931709548458,-0.0429324246942997,0.0,0.0,0.0,-0.013121890835464,60.0,10.141683578491213,0.0,-8.1479292646236e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,0.0001025996534735,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,0.0001080423826351,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,7.979974179761484e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,0.0001080423753592,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,0.0005125063471496,288.0439147949219,294.1499938964844,295.3740539550781,294.1717529296875,294.853759765625,295.4128723144531,289.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931877186521,1.6760862919795727e-08,0.0010931709548458,-0.0429324246942997,0.0,0.0,0.0,-0.013121890835464,60.0,10.141683578491213,0.0,-8.1479292646236e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,0.0001022789365379,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,0.0001077046545105,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,7.955029286677018e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,0.0001077046472346,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,0.0005109042976982,288.05584716796875,294.1499938964844,295.3500061035156,294.1508178710937,294.8251342773437,295.3868713378906,289.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897711617872,1.6361248356133732e-08,0.0010897547472268,-0.0418880246579647,0.0,0.0,0.0,-0.0129237892106175,60.0,10.04166030883789,0.0,-8.097069326140628e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,0.0001022789365379,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,0.0001077046545105,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,7.955029286677018e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,0.0001077046472346,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,0.0005109042976982,288.05584716796875,294.1499938964844,295.3500061035156,294.1508178710937,294.8251342773437,295.3868713378906,289.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897711617872,1.6361248356133732e-08,0.0010897547472268,-0.0418880246579647,0.0,0.0,0.0,-0.0129237892106175,60.0,10.04166030883789,0.0,-8.097069326140628e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0001019228220684,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,0.0001073296516551,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,7.927331898827106e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,0.0001073296443792,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0005091254715807,288.0677490234375,294.1499938964844,295.3273010253906,294.1340026855469,294.7967224121094,295.36260986328125,289.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859770700335,1.5917533957576783e-08,0.0010859612375497,-0.040728211402893,0.0,0.0,0.0,-0.0127038238570094,60.0,9.947707176208496,0.0,-8.04078368332739e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0001019228220684,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,0.0001073296516551,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,7.927331898827106e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,0.0001073296443792,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0005091254715807,288.0677490234375,294.1499938964844,295.3273010253906,294.1340026855469,294.7967224121094,295.36260986328125,289.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859770700335,1.5917533957576783e-08,0.0010859612375497,-0.040728211402893,0.0,0.0,0.0,-0.0127038238570094,60.0,9.947707176208496,0.0,-8.04078368332739e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,0.0001015446541714,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,0.000106931416667,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,7.897918112576008e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,0.0001069314093911,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,0.0005072364583611,288.0795593261719,294.1499938964844,295.3050537109375,294.119140625,294.7685546875,295.33953857421875,289.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819475864991,1.544633398964379e-08,0.0010819321032613,-0.0394963771104812,0.0,0.0,0.0,-0.0124702304601669,60.0,9.85796356201172,-0.0,-7.981225280673243e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,0.0001015446541714,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,0.000106931416667,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,7.897918112576008e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,0.0001069314093911,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,0.0005072364583611,288.0795593261719,294.1499938964844,295.3050537109375,294.119140625,294.7685546875,295.33953857421875,289.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819475864991,1.544633398964379e-08,0.0010819321032613,-0.0394963771104812,0.0,0.0,0.0,-0.0124702304601669,60.0,9.85796356201172,-0.0,-7.981225280673243e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.853515625,0.0,0.0,0.0001013510263874,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533935546875,0.0,0.0,0.0001067275152308,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533935546875,0.0,0.0,7.882858335506171e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,0.0001067275152308,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.853515625,0.0,0.0,0.0005062692216597,288.0854797363281,294.1499938964844,295.2940673828125,294.11236572265625,294.7545166015625,295.3282165527344,289.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798823786899,1.5205074532786966e-08,0.0010798671282827,-0.0388655997812747,0.0,0.0,0.0,-0.0123506179079413,60.0,9.813673973083496,-0.0,-7.950816893753655e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,0.0001011489512166,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,0.0001065147225745,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,7.867141539463773e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,0.0001065147225745,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,0.0005052598426118,288.0913391113281,294.1499938964844,295.2832336425781,294.1060485839844,294.74053955078125,295.3172912597656,289.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777290444821,1.4953293714370375e-08,0.0010777140269055,-0.0382072627544403,0.0,0.0,0.0,-0.012225798331201,60.0,9.771016120910645,-0.0,-7.919143740764414e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,0.0001007413229672,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,0.000106085477455,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,7.83543728175573e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,0.000106085470179,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,0.0005032236222177,288.1030578613281,294.1499938964844,295.2618408203125,294.0946655273437,294.7127380371094,295.2956848144531,289.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733873350545,1.4445398655027477e-08,0.0010733728995546,-0.0368791073560714,0.0,0.0,0.0,-0.0119740217924118,60.0,9.686543464660645,-0.0,-7.85544500558899e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,0.0001007413229672,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,0.000106085477455,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,7.83543728175573e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,0.000106085470179,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,0.0005032236222177,288.1030578613281,294.1499938964844,295.2618408203125,294.0946655273437,294.7127380371094,295.2956848144531,289.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733873350545,1.4445398655027477e-08,0.0010733728995546,-0.0368791073560714,0.0,0.0,0.0,-0.0119740217924118,60.0,9.686543464660645,-0.0,-7.85544500558899e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,0.0001003170400508,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,0.0001056386827258,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,7.802437903592363e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,0.0001056386827258,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,0.0005011042812839,288.1146545410156,294.1499938964844,295.2408752441406,294.0848693847656,294.6853332519531,295.275146484375,289.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688663460314,1.3916753083265121e-08,0.0010688524926081,-0.0354964882135391,0.0,0.0,0.0,-0.0117119494825601,60.0,9.607547760009766,-0.0,-7.789415690240278e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,0.0001003170400508,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,0.0001056386827258,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,7.802437903592363e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,0.0001056386827258,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,0.0005011042812839,288.1146545410156,294.1499938964844,295.2408752441406,294.0848693847656,294.6853332519531,295.275146484375,289.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688663460314,1.3916753083265121e-08,0.0010688524926081,-0.0354964882135391,0.0,0.0,0.0,-0.0117119494825601,60.0,9.607547760009766,-0.0,-7.789415690240278e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,9.989413229050116e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,0.0001051933431881,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,7.769544754410163e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.0,0.0001051933359121,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,0.0004989917506463,288.126220703125,294.1499938964844,295.2203674316406,294.0765075683594,294.65802001953125,295.2548522949219,289.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643603745847,1.3389822584031208e-08,0.0010643469868227,-0.03411815315485,0.0,0.0,0.0,-0.0114507284015417,60.0,9.529305458068848,-0.0,-7.723878070464708e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,9.989413229050116e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,0.0001051933431881,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,7.769544754410163e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.0,0.0001051933359121,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,0.0004989917506463,288.126220703125,294.1499938964844,295.2203674316406,294.0765075683594,294.65802001953125,295.2548522949219,289.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643603745847,1.3389822584031208e-08,0.0010643469868227,-0.03411815315485,0.0,0.0,0.0,-0.0114507284015417,60.0,9.529305458068848,-0.0,-7.723878070464708e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,9.948373190127312e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,0.0001047611658577,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,7.737624400760978e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,0.0001047611658577,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,0.0004969417350366,288.13720703125,294.1499938964844,295.2010498046875,294.0697631835937,294.6322326660156,295.2362670898437,289.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599875822663,1.2878481392419872e-08,0.0010599747765809,-0.0327804125845432,0.0,0.0,0.0,-0.0111972354352474,60.0,9.459532737731934,-0.0,-7.66054384371273e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,9.94666406768374e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,0.0001047431651386,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,7.736295083304867e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.0,0.0001047431651386,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,0.0004968563443981,288.1376647949219,294.1499938964844,295.20025634765625,294.06951904296875,294.63116455078125,295.2355041503906,289.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598055087029,1.2857181985737045e-08,0.0010597925866022,-0.0327246896922588,0.0,0.0,0.0,-0.011186677031219,60.0,9.456625938415527,-0.0,-7.657911993419475e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,9.925438644131646e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9094543457031,0.0,0.0,0.0001045196549966,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9094543457031,0.0,0.0,7.719786663074046e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0001045196549966,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,0.0004957960918545,288.14337158203125,294.1499938964844,295.1903686523437,294.0664978027344,294.6178283691406,295.2260131835937,289.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575440246611,1.2592724196736071e-08,0.0010575314518064,-0.0320327579975128,0.0,0.0,0.0,-0.0110555747523903,60.0,9.421382904052734,-0.0,-7.62526397579677e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91510009765625,0.0,0.0,9.904202306643128e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,0.0001042960284394,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,7.703269511694089e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150390625,0.0,0.0,0.0001042960211634,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91510009765625,0.0,0.0,0.000494735315442,288.1490478515625,294.1499938964844,295.1805725097656,294.0637512207031,294.6044921875,295.2165222167969,289.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552817257121,1.2328131404615306e-08,0.001055269385688,-0.0313404276967048,0.0,0.0,0.0,-0.0109244072809815,60.0,9.38610553741455,-0.0,-7.592669248879248e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,9.862134902505204e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,0.00010385303176,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,7.670550257898867e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92608642578125,0.0,0.0,0.00010385303176,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,0.0004926339024677,288.160400390625,294.1499938964844,295.16131591796875,294.0591125488281,294.5780029296875,295.1978759765625,289.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507989209145,1.1803989785619253e-08,0.001050787162967,-0.0299688391387462,0.0,0.0,0.0,-0.010664565488696,60.0,9.317445755004885,-0.0,-7.528306866788625e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,9.862134902505204e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,0.00010385303176,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,7.670550257898867e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92608642578125,0.0,0.0,0.00010385303176,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,0.0004926339024677,288.160400390625,294.1499938964844,295.16131591796875,294.0591125488281,294.5780029296875,295.1978759765625,289.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507989209145,1.1803989785619253e-08,0.001050787162967,-0.0299688391387462,0.0,0.0,0.0,-0.010664565488696,60.0,9.317445755004885,-0.0,-7.528306866788625e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.821158892009409e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,0.0001034215383697,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,7.638680108357221e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93701171875,0.0,0.0,0.0001034215383697,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93707275390625,0.0,0.0,0.000490587146487,288.1716613769531,294.1499938964844,295.1424865722656,294.0555114746094,294.55181884765625,295.17987060546875,289.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464331135153,1.1293458612726681e-08,0.0010464218212291,-0.0286327060312032,0.0,0.0,0.0,-0.0104114739224314,60.0,9.25292682647705,-0.0,-7.46587929256748e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.821158892009409e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,0.0001034215383697,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,7.638680108357221e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93701171875,0.0,0.0,0.0001034215383697,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93707275390625,0.0,0.0,0.000490587146487,288.1716613769531,294.1499938964844,295.1424865722656,294.0555114746094,294.55181884765625,295.17987060546875,289.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464331135153,1.1293458612726681e-08,0.0010464218212291,-0.0286327060312032,0.0,0.0,0.0,-0.0104114739224314,60.0,9.25292682647705,-0.0,-7.46587929256748e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,9.780611435417086e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,0.0001029945487971,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,7.607143197674304e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,0.0001029945487971,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,0.0004885616945102,288.1828918457031,294.1499938964844,295.1240539550781,294.05279541015625,294.5257263183594,295.1620483398437,289.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421122424304,1.0788257398530732e-08,0.0010421014158055,-0.027310375124216,0.0,0.0,0.0,-0.0101610226556658,60.0,9.18948745727539,-0.0,-7.404359081419899e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,9.780611435417086e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,0.0001029945487971,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,7.607143197674304e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,0.0001029945487971,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,0.0004885616945102,288.1828918457031,294.1499938964844,295.1240539550781,294.05279541015625,294.5257263183594,295.1620483398437,289.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421122424304,1.0788257398530732e-08,0.0010421014158055,-0.027310375124216,0.0,0.0,0.0,-0.0101610226556658,60.0,9.18948745727539,-0.0,-7.404359081419899e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,9.742909605847672e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,0.0001025975361699,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,7.577818905701861e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,0.0001025975288939,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,0.0004866783856414,288.1939392089844,294.1499938964844,295.1060485839844,294.05084228515625,294.5002746582031,295.1452941894531,289.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380950989201,1.0318519372276569e-08,0.0010380847379565,-0.0260807368904352,0.0,0.0,0.0,-0.0099281538277864,60.0,9.133261680603027,-0.0,-7.347385633238447e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,9.742909605847672e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,0.0001025975361699,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,7.577818905701861e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,0.0001025975288939,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,0.0004866783856414,288.1939392089844,294.1499938964844,295.1060485839844,294.05084228515625,294.5002746582031,295.1452941894531,289.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380950989201,1.0318519372276569e-08,0.0010380847379565,-0.0260807368904352,0.0,0.0,0.0,-0.0099281538277864,60.0,9.133261680603027,-0.0,-7.347385633238447e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,9.722704999148846e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,0.0001023847726173,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,7.562104292446747e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9641418457031,0.0,0.0,0.0001023847653414,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,0.0004856691230088,288.19952392578125,294.1499938964844,295.0971984863281,294.0501403808594,294.4873962402344,295.1366882324219,289.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359425796195,1.006678829185148e-08,0.0010359325679019,-0.025421729311347,0.0,0.0,0.0,-0.0098033612594008,60.0,9.103307723999023,-0.0,-7.316943850810277e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
