time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,9.70534238149412e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96942138671875,0.0,0.0,0.0001022019350784,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96942138671875,0.0,0.0,7.548600842710584e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,0.0001022019350784,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,0.0004848018288612,288.2049865722656,294.1499938964844,295.0884704589844,294.0495910644531,294.47491455078125,295.1286926269531,289.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340923909097,9.850465332306158e-09,0.0010340826120227,-0.0248553939163684,0.0,0.0,0.0,-0.0096961194649338,60.0,9.077731132507324,-0.0,-7.290834247442035e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,9.669975406723096e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,0.000101829507912,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,7.521092629758641e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,0.000101829500636,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,0.0004830351972486,288.2159423828125,294.1499938964844,295.0712890625,294.04888916015625,294.44989013671875,295.1125793457031,289.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303243761882,9.40982403108137e-09,0.0010303149465471,-0.0237017124891281,0.0,0.0,0.0,-0.0094776758924126,60.0,9.025466918945312,-0.0,-7.237795074388488e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,9.669975406723096e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,0.000101829507912,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,7.521092629758641e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,0.000101829500636,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,0.0004830351972486,288.2159423828125,294.1499938964844,295.0712890625,294.04888916015625,294.44989013671875,295.1125793457031,289.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303243761882,9.40982403108137e-09,0.0010303149465471,-0.0237017124891281,0.0,0.0,0.0,-0.0094776758924126,60.0,9.025466918945312,-0.0,-7.237795074388488e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,9.636298636905848e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0001014748704619,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,7.494899182347581e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,0.000101474863186,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,0.0004813529376406,288.2268371582031,294.1499938964844,295.05450439453125,294.0486755371094,294.4251403808594,295.096923828125,289.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267365723848,8.990235222938736e-09,0.0010267274919897,-0.022603066638112,0.0,0.0,0.0,-0.0092696705833077,60.0,8.976218223571777,-0.0,-7.187469464042806e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,9.636298636905848e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0001014748704619,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,7.494899182347581e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,0.000101474863186,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,0.0004813529376406,288.2268371582031,294.1499938964844,295.05450439453125,294.0486755371094,294.4251403808594,295.096923828125,289.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267365723848,8.990235222938736e-09,0.0010267274919897,-0.022603066638112,0.0,0.0,0.0,-0.0092696705833077,60.0,8.976218223571777,-0.0,-7.187469464042806e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,9.604349179426208e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,0.0001011384229059,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,7.47004960430786e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,0.0001011384229059,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,0.0004797569999936,288.2376708984375,294.1499938964844,295.0381164550781,294.0487670898437,294.400634765625,295.0816345214844,289.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233324719592,8.592176747868052e-09,0.0010233239736407,-0.0215607173740863,0.0,0.0,0.0,-0.0090723363682627,60.0,8.92935848236084,-0.0,-7.139887969742631e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,9.604349179426208e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,0.0001011384229059,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,7.47004960430786e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,0.0001011384229059,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,0.0004797569999936,288.2376708984375,294.1499938964844,295.0381164550781,294.0487670898437,294.400634765625,295.0816345214844,289.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233324719592,8.592176747868052e-09,0.0010233239736407,-0.0215607173740863,0.0,0.0,0.0,-0.0090723363682627,60.0,8.92935848236084,-0.0,-7.139887969742631e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01202392578125,0.0,0.0,9.574466093908995e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,0.000100823745015,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,7.446807285305113e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119934082031,0.0,0.0,0.0001008237377391,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01202392578125,0.0,0.0,0.0004782642936334,288.2484436035156,294.1499938964844,295.02215576171875,294.04913330078125,294.3763122558594,295.06671142578125,289.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201485129073,8.219863900649216e-09,0.0010201402474194,-0.0205857250839471,0.0,0.0,0.0,-0.0088877649977803,60.0,8.884766578674316,-0.0,-7.095527365663656e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01202392578125,0.0,0.0,9.574466093908995e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,0.000100823745015,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,7.446807285305113e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119934082031,0.0,0.0,0.0001008237377391,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01202392578125,0.0,0.0,0.0004782642936334,288.2484436035156,294.1499938964844,295.02215576171875,294.04913330078125,294.3763122558594,295.06671142578125,289.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201485129073,8.219863900649216e-09,0.0010201402474194,-0.0205857250839471,0.0,0.0,0.0,-0.0088877649977803,60.0,8.884766578674316,-0.0,-7.095527365663656e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173034667969,0.0,0.0,9.55879222601652e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,0.0001006586899165,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,7.43461714591831e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,0.0001006586899165,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173034667969,0.0,0.0,0.0004774813714902,288.2538452148437,294.1499938964844,295.0143127441406,294.0493469238281,294.3641357421875,295.0592346191406,289.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184787679463,8.024586328758687e-09,0.0010184707352891,-0.0200743190944194,0.0,0.0,0.0,-0.0087909586727619,60.0,8.862060546875,-0.0,-7.072315355571845e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,9.544631757307798e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224914550781,0.0,0.0,0.0001005095764412,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224914550781,0.0,0.0,7.42360352887772e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225524902344,0.0,0.0,0.0001005095764412,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,0.0004767740319948,288.2592468261719,294.1499938964844,295.006591796875,294.0495910644531,294.3519287109375,295.0517578125,289.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169697925448,7.848163896539972e-09,0.0010169618763029,-0.0196122806519269,0.0,0.0,0.0,-0.0087034972384572,60.0,8.839320182800293,-0.0,-7.051377082234468e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331420898437,0.0,0.0,9.519146260572596e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,0.0001002412027446,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03302001953125,0.0,0.0,7.4037816375494e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,0.0001002411954686,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331420898437,0.0,0.0,0.000475500972243,288.27001953125,294.1499938964844,294.9914245605469,294.05010986328125,294.32769775390625,295.0372314453125,289.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530640111497178e-09,0.0010142455575987,-0.0187806729227304,0.0,0.0,0.0,-0.0085460804402828,60.0,8.797555923461914,-0.0,-7.013770897401629e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331420898437,0.0,0.0,9.519146260572596e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,0.0001002412027446,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03302001953125,0.0,0.0,7.4037816375494e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,0.0001002411954686,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331420898437,0.0,0.0,0.000475500972243,288.27001953125,294.1499938964844,294.9914245605469,294.05010986328125,294.32769775390625,295.0372314453125,289.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530640111497178e-09,0.0010142455575987,-0.0187806729227304,0.0,0.0,0.0,-0.0085460804402828,60.0,8.797555923461914,-0.0,-7.013770897401629e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,9.496446000412108e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,0.0001000021511572,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,7.386125071207061e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435791015625,0.0,0.0,0.0001000021511572,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0004743670288007,288.2807312011719,294.1499938964844,294.97662353515625,294.0505065917969,294.30377197265625,295.023193359375,289.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118345962837,7.247817013222857e-09,0.0010118273785337,-0.0180399157106876,0.0,0.0,0.0,-0.0084058744832873,60.0,8.75922966003418,-0.0,-6.980359756880716e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,9.496446000412108e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,0.0001000021511572,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,7.386125071207061e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435791015625,0.0,0.0,0.0001000021511572,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0004743670288007,288.2807312011719,294.1499938964844,294.97662353515625,294.0505065917969,294.30377197265625,295.023193359375,289.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118345962837,7.247817013222857e-09,0.0010118273785337,-0.0180399157106876,0.0,0.0,0.0,-0.0084058744832873,60.0,8.75922966003418,-0.0,-6.980359756880716e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,9.476920240558684e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,9.97965398710221e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,7.370938692474738e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540466308594,0.0,0.0,9.97965398710221e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,0.0004733917012345,288.2913513183594,294.1499938964844,294.9622497558594,294.0507202148437,294.2801818847656,295.0096130371094,289.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009753672406,7.0045538258511905e-09,0.0010097466874867,-0.0174027495086193,0.0,0.0,0.0,-0.0082852756604552,60.0,8.723563194274902,-0.0,-6.951685094236383e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,9.476920240558684e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,9.97965398710221e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,7.370938692474738e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540466308594,0.0,0.0,9.97965398710221e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,0.0004733917012345,288.2913513183594,294.1499938964844,294.9622497558594,294.0507202148437,294.2801818847656,295.0096130371094,289.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009753672406,7.0045538258511905e-09,0.0010097466874867,-0.0174027495086193,0.0,0.0,0.0,-0.0082852756604552,60.0,8.723563194274902,-0.0,-6.951685094236383e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,9.460029104957356e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,9.961866453522816e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,7.357801223406568e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644226074219,0.0,0.0,9.961866453522816e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,0.0004725479229819,288.3019104003906,294.1499938964844,294.9482421875,294.0506286621094,294.25701904296875,294.9964599609375,289.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079543571919,6.794103502016924e-09,0.0010079474886879,-0.0168515108525753,0.0,0.0,0.0,-0.0081809489056468,60.0,8.690762519836426,-0.0,-6.926926232608821e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,9.460029104957356e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,9.961866453522816e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,7.357801223406568e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644226074219,0.0,0.0,9.961866453522816e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,0.0004725479229819,288.3019104003906,294.1499938964844,294.9482421875,294.0506286621094,294.25701904296875,294.9964599609375,289.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079543571919,6.794103502016924e-09,0.0010079474886879,-0.0168515108525753,0.0,0.0,0.0,-0.0081809489056468,60.0,8.690762519836426,-0.0,-6.926926232608821e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,9.44995044847019e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,9.951253014151008e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,7.349962106673047e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.951253014151008e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,0.0004720444849226,288.30718994140625,294.1499938964844,294.94140625,294.0504150390625,294.245361328125,294.9898681640625,289.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068814735859,6.668539054288658e-09,0.0010068748379126,-0.0165226068347692,0.0,0.0,0.0,-0.0081187058240175,60.0,8.674147605895996,-0.0,-6.912174654871708e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748596191406,0.0,0.0,9.441647125640884e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,9.942509495886044e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,7.343503966694698e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747985839844,0.0,0.0,9.94250876829028e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748596191406,0.0,0.0,0.0004716297262348,288.3125,294.1499938964844,294.93463134765625,294.05010986328125,294.23370361328125,294.9832458496094,289.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565088028764876e-09,0.0010059893829748,-0.0162516254931688,0.0,0.0,0.0,-0.0080674160271883,60.0,8.657235145568848,-0.0,-6.900032900603037e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,9.428192424820736e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,9.928341023623943e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,7.333038956858218e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851745605469,0.0,0.0,9.928341023623943e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,0.000470957631478,288.32305908203125,294.1499938964844,294.9214172363281,294.0491027832031,294.2105407714844,294.9703063964844,289.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397461671525661e-09,0.0010045551462098,-0.0158125348389148,0.0,0.0,0.0,-0.0079843122512102,60.0,8.625472068786621,-0.0,-6.88038142016012e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,9.428192424820736e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,9.928341023623943e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,7.333038956858218e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851745605469,0.0,0.0,9.928341023623943e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,0.000470957631478,288.32305908203125,294.1499938964844,294.9214172363281,294.0491027832031,294.2105407714844,294.9703063964844,289.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397461671525661e-09,0.0010045551462098,-0.0158125348389148,0.0,0.0,0.0,-0.0079843122512102,60.0,8.625472068786621,-0.0,-6.88038142016012e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955505371094,0.0,0.0,9.417498222319408e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,9.917080024024472e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,7.324721809709445e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,9.917080024024472e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,0.0004704234597738,288.33355712890625,294.1499938964844,294.9085693359375,294.0474548339844,294.1876525878906,294.9576721191406,289.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264230911767754e-09,0.0010034161387011,-0.0154635328799486,0.0,0.0,0.0,-0.0079182656481862,60.0,8.595550537109375,-0.0,-6.864782875481978e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955505371094,0.0,0.0,9.417498222319408e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,9.917080024024472e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,7.324721809709445e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,9.917080024024472e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,0.0004704234597738,288.33355712890625,294.1499938964844,294.9085693359375,294.0474548339844,294.1876525878906,294.9576721191406,289.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264230911767754e-09,0.0010034161387011,-0.0154635328799486,0.0,0.0,0.0,-0.0079182656481862,60.0,8.595550537109375,-0.0,-6.864782875481978e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058654785156,0.0,0.0,9.409841732122004e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,9.909016807796434e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,7.318766438402236e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,9.909016807796434e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058654785156,0.0,0.0,0.000470040977234,288.3440246582031,294.1499938964844,294.8961181640625,294.0450744628906,294.1650695800781,294.9453125,289.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026061208918,6.168836108599862e-09,0.0010025999508798,-0.0152136413380503,0.0,0.0,0.0,-0.007870971225202,60.0,8.566923141479492,-0.0,-6.853624512359603e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058654785156,0.0,0.0,9.409841732122004e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,9.909016807796434e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,7.318766438402236e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,9.909016807796434e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058654785156,0.0,0.0,0.000470040977234,288.3440246582031,294.1499938964844,294.8961181640625,294.0450744628906,294.1650695800781,294.9453125,289.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026061208918,6.168836108599862e-09,0.0010025999508798,-0.0152136413380503,0.0,0.0,0.0,-0.007870971225202,60.0,8.566923141479492,-0.0,-6.853624512359603e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,9.405132004758344e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.904056787490843e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,7.315102993743494e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,9.904056787490843e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,0.0004698057018686,288.3544311523437,294.1499938964844,294.884033203125,294.0418395996094,294.1428527832031,294.9332275390625,289.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021044872701,6.1101581572131636e-09,0.001002098317258,-0.0150599302724003,0.0,0.0,0.0,-0.0078418832272291,60.0,8.539631843566895,-0.0,-6.84676564333131e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,9.405132004758344e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.904056787490843e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,7.315102993743494e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,9.904056787490843e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,0.0004698057018686,288.3544311523437,294.1499938964844,294.884033203125,294.0418395996094,294.1428527832031,294.9332275390625,289.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021044872701,6.1101581572131636e-09,0.001002098317258,-0.0150599302724003,0.0,0.0,0.0,-0.0078418832272291,60.0,8.539631843566895,-0.0,-6.84676564333131e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213073730469,0.0,0.0,9.401253919349983e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212158203125,0.0,0.0,9.899973520077764e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212158203125,0.0,0.0,7.312087109312415e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,9.899973520077764e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213073730469,0.0,0.0,0.0004696120158769,288.3596496582031,294.1499938964844,294.87811279296875,294.0398864746094,294.1317138671875,294.9271850585937,289.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016926098614,6.0618474684304155e-09,0.0010016865562647,-0.0149333737790584,0.0,0.0,0.0,-0.0078179398551583,60.0,8.525985717773438,-0.0,-6.841121091838431e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264343261719,0.0,0.0,9.399142436450349e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263427734375,0.0,0.0,9.89774998743087e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263427734375,0.0,0.0,7.310444925678894e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264038085937,0.0,0.0,9.89774998743087e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264343261719,0.0,0.0,0.0004695065435953,288.3648681640625,294.1499938964844,294.872314453125,294.0376892089844,294.1205444335937,294.921142578125,289.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035544508620205e-09,0.0010014610597863,-0.0148644717410206,0.0,0.0,0.0,-0.0078048976138234,60.0,8.512187957763672,-0.0,-6.838048705049006e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,9.397833491675556e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,9.896371921058744e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,7.30942701920867e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,9.896371921058744e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,0.0004694411763921,288.375244140625,294.1499938964844,294.8609619140625,294.032470703125,294.098388671875,294.9091796875,289.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019237996923721e-09,0.0010013204300776,-0.0148217556998133,0.0,0.0,0.0,-0.0077968081459403,60.0,8.485196113586426,-0.0,-6.83614445051717e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,9.397833491675556e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,9.896371921058744e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,7.30942701920867e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,9.896371921058744e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,0.0004694411763921,288.375244140625,294.1499938964844,294.8609619140625,294.032470703125,294.098388671875,294.9091796875,289.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019237996923721e-09,0.0010013204300776,-0.0148217556998133,0.0,0.0,0.0,-0.0077968081459403,60.0,8.485196113586426,-0.0,-6.83614445051717e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.0,0.050000000745058,9.399541158927605e-05,298.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.050000000745058,9.898169810185208e-05,298.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.050000000745058,7.310754881473258e-05,298.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1469421386719,0.0,0.050000000745058,9.898169810185208e-05,298.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.0,0.050000000745058,0.0004695264506153,288.3856201171875,284.95001220703125,294.8500061035156,294.0260925292969,294.0765075683594,294.8974609375,289.5726318359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015087900683,6.040514310967637e-09,0.0010015027364715,-0.0148774906992912,0.0,0.0,0.0,-0.0078073577024042,60.0,8.458745002746582,-0.0,-6.83862921846412e-08,1.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.0,0.050000000745058,9.399541158927605e-05,298.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.050000000745058,9.898169810185208e-05,298.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.050000000745058,7.310754881473258e-05,298.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1469421386719,0.0,0.050000000745058,9.898169810185208e-05,298.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.0,0.050000000745058,0.0004695264506153,288.3856201171875,284.95001220703125,294.8500061035156,294.0260925292969,294.0765075683594,294.8974609375,289.5726318359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015087900683,6.040514310967637e-09,0.0010015027364715,-0.0148774906992912,0.0,0.0,0.0,-0.0078073577024042,60.0,8.458745002746582,-0.0,-6.83862921846412e-08,1.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260986328125,0.6342880129814148,0.050000000745058,0.0406913310289382,298.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260681152344,0.6342880129814148,0.050000000745058,0.0428499281406402,298.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260681152344,0.6342880129814148,0.050000000745058,0.0316488109529018,298.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260681152344,0.6342880129814148,0.050000000745058,0.0428499281406402,298.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260986328125,0.6342880129814148,0.050000000745058,0.2032616138458252,289.2988586425781,284.95001220703125,294.8446960449219,294.0226745605469,295.3621826171875,297.79718017578125,289.7554016113281,1.0,0.1096930280327797,0.1857349574565887,0.1857349574565887,1.0,1.0,-0.4334761798381805,0.0168990548700094,0.4165771305561065,-0.1004005968570709,0.0,0.0,0.0,10.241692543029783,60.0,1094.0924072265625,0.0,12.233109474182127,1.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.6326379776000977,0.050000000745058,0.0452305972576141,298.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.15887451171875,0.6326379776000977,0.050000000745058,0.0476299971342086,298.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15887451171875,0.6326379776000977,0.050000000745058,0.035179354250431,298.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15887451171875,0.6326379776000977,0.050000000745058,0.0476299971342086,298.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.6326379776000977,0.050000000745058,0.2259362041950225,290.26739501953125,284.95001220703125,294.83953857421875,294.01934814453125,295.52935791015625,298.4892883300781,290.8388977050781,1.0,0.121071383357048,0.3714699149131775,0.3714699149131775,1.0,1.0,-0.4819392561912536,0.0759850591421127,0.4059542119503021,-0.0534902699291706,1.0,1.0,0.0,12.527634620666504,60.0,7303.75732421875,0.0,16.67338752746582,1.0,281.1312561035156,287.9527893066406,300.9676513671875,302.8442077636719,293.1499938964844,293.1499938964844,283.1499938964844,2623.6572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1106394454836845,1.0,0.0,0.0,0.555788516998291,0.5558037757873535,2.417034465906909e-07,3.2572460174560547,3.2572333812713623,1.2739493286062498e-05,0.0,0.0,-0.0,4676.20556640625,0.0,12.149818420410156,1333.65234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.36798095703125,0.5717369914054871,0.050000000745058,0.0456763245165348,298.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36798095703125,0.5717369914054871,0.050000000745058,0.0480993688106536,298.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36798095703125,0.5717369914054871,0.050000000745058,0.0355260297656059,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36798095703125,0.5717369914054871,0.050000000745058,0.0480993688106536,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36798095703125,0.5717369914054871,0.050000000745058,0.2281627058982849,287.1662292480469,284.95001220703125,294.82977294921875,294.0130920410156,295.0177001953125,298.4559326171875,286.32965087890625,1.0,0.1405514925718307,0.742939829826355,0.742939829826355,1.0,1.0,-0.4866910576820373,0.1984558552503585,0.2882352173328399,0.0673732161521911,1.0,1.0,0.0,20.070911407470703,60.0,15085.302734375,0.0,23.17162132263184,1.0,282.3103332519531,286.0279846191406,299.0391845703125,301.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,2697.324462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125011444091797,1.0,0.0,0.0,1.0939316749572754,1.0939338207244873,8.009045160406458e-08,4.2656660079956055,4.265655994415283,9.788132956600748e-06,0.0,0.0,-0.0,5555.603515625,0.0,40.08902359008789,1895.4019775390625,0.0,1000.6121826171876,0.2800309956073761,1.0,0.0,3.0,1.0,0.0
