time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.36798095703125,0.5717369914054871,0.050000000745058,0.0456763245165348,298.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36798095703125,0.5717369914054871,0.050000000745058,0.0480993688106536,298.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36798095703125,0.5717369914054871,0.050000000745058,0.0355260297656059,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36798095703125,0.5717369914054871,0.050000000745058,0.0480993688106536,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36798095703125,0.5717369914054871,0.050000000745058,0.2281627058982849,287.1662292480469,284.95001220703125,294.82977294921875,294.0130920410156,295.0177001953125,298.4559326171875,286.32965087890625,1.0,0.1405514925718307,0.742939829826355,0.742939829826355,1.0,1.0,-0.4866910576820373,0.1984558552503585,0.2882352173328399,0.0673732161521911,1.0,1.0,0.0,20.070911407470703,60.0,15085.302734375,0.0,23.17162132263184,1.0,282.3103332519531,286.0279846191406,299.0391845703125,301.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,2697.324462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125011444091797,1.0,0.0,0.0,1.0939316749572754,1.0939338207244873,8.009045160406458e-08,4.2656660079956055,4.265655994415283,9.788132956600748e-06,0.0,0.0,-0.0,5555.603515625,0.0,40.08902359008789,1895.4019775390625,0.0,1000.6121826171876,0.2800309956073761,1.0,0.0,3.0,1.0,0.0
17733900,298.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.549877941608429,0.050000000745058,0.0458133779466152,298.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.549877941608429,0.050000000745058,0.0482436940073967,298.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.549877941608429,0.050000000745058,0.0356326289474964,298.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.549877941608429,0.050000000745058,0.0482436940073967,298.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.549877941608429,0.050000000745058,0.2288473099470138,285.8841247558594,284.95001220703125,294.8251647949219,294.0101318359375,294.89715576171875,298.4148864746094,285.51531982421875,1.0,0.1489467769861221,0.928674817085266,0.928674817085266,1.0,1.0,-0.4881514012813568,0.2073579430580139,0.2807934582233429,0.07596305757761,1.0,1.0,0.0,23.73413276672364,60.0,14127.49609375,0.0,26.31947326660156,1.0,282.6964416503906,285.27410888671875,297.834716796875,299.4649963378906,293.1499938964844,293.1499938964844,283.1499938964844,4144.93359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307048201560974,1.0,0.0,0.0,1.3560720682144165,1.3560752868652344,1.227142689685934e-07,4.2659173011779785,4.265907287597656,9.78598927758867e-06,0.0,0.0,-0.0,5007.36181640625,0.0,76.33360290527344,1895.4361572265625,0.0,1112.7418212890625,0.3412283360958099,1.0,0.0,3.0,1.0,0.0
17733960,298.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.533033013343811,0.050000000745058,0.045944157987833,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.533033013343811,0.050000000745058,0.0483814105391502,298.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.533033013343811,0.050000000745058,0.0357343442738056,298.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.533033013343811,0.050000000745058,0.0483814105391502,298.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.533033013343811,0.050000000745058,0.2295005768537521,285.3603820800781,284.95001220703125,294.8207092285156,294.0072937011719,294.8319091796875,298.37469482421875,285.2345275878906,1.0,0.1565037220716476,0.942939817905426,0.942939817905426,0.800000011920929,1.0,-0.4895451664924621,0.2141977101564407,0.2753474712371826,0.0825330838561058,1.0,1.0,0.0,27.233062744140625,60.0,13685.7041015625,0.0,29.34653282165528,1.0,282.9327087402344,285.01739501953125,297.1142578125,298.4666442871094,293.1499938964844,293.1499938964844,283.1499938964844,5646.08056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019784212112427,1.0,0.0,0.0,1.5826960802078247,1.5827003717422483,1.6714317041532922e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.93017578125,0.0,121.35498046875,1895.4371337890625,0.0,939.8727416992188,0.399141401052475,1.0,0.0,3.0,1.0,0.0
17734020,298.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.5101794600486755,0.050000000745058,0.0461813397705554,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.5101794600486755,0.050000000745058,0.0486311763525009,298.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.5101794600486755,0.050000000745058,0.0359188206493854,298.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.5101794600486755,0.050000000745058,0.0486311763525009,298.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.5101794600486755,0.050000000745058,0.2306853532791137,285.0767822265625,284.95001220703125,294.81231689453125,294.0019836425781,294.0033264160156,298.3048095703125,285.0284423828125,1.0,0.1693447977304458,0.9714699387550354,0.9714699387550354,0.4000000059604645,1.0,-0.4920700192451477,0.3530199229717254,0.1390501111745834,0.2203322499990463,0.9821008443832396,0.9821008443832396,0.0,33.596431732177734,60.0,13507.91796875,0.0,34.91508865356445,1.0,283.1146545410156,284.75592041015625,296.6273803710937,297.7342529296875,293.1499938964844,293.1499938964844,283.1499938964844,9108.8056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121935606002808,1.0,0.0,0.0,1.99145770072937,1.9914644956588743,2.646278574047756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.73095703125,0.0,242.44960021972656,1895.4371337890625,0.0,545.777099609375,0.4987422525882721,1.0,0.0,3.0,1.0,0.0
17734080,298.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.5101794600486755,0.050000000745058,0.0461813397705554,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.5101794600486755,0.050000000745058,0.0486311763525009,298.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.5101794600486755,0.050000000745058,0.0359188206493854,298.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.5101794600486755,0.050000000745058,0.0486311763525009,298.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.5101794600486755,0.050000000745058,0.2306853532791137,285.0767822265625,284.95001220703125,294.81231689453125,294.0019836425781,294.0033264160156,298.3048095703125,285.0284423828125,1.0,0.1693447977304458,0.9714699387550354,0.9714699387550354,0.4000000059604645,1.0,-0.4920700192451477,0.3530199229717254,0.1390501111745834,0.2203322499990463,0.9821008443832396,0.9821008443832396,0.0,33.596431732177734,60.0,13507.91796875,0.0,34.91508865356445,1.0,283.1146545410156,284.75592041015625,296.6273803710937,297.7342529296875,293.1499938964844,293.1499938964844,283.1499938964844,9108.8056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121935606002808,1.0,0.0,0.0,1.99145770072937,1.9914644956588743,2.646278574047756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.73095703125,0.0,242.44960021972656,1895.4371337890625,0.0,545.777099609375,0.4987422525882721,1.0,0.0,3.0,1.0,0.0
17734140,298.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5004859566688538,0.050000000745058,0.0463143102824687,298.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5004859566688538,0.050000000745058,0.0487711988389492,298.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5004859566688538,0.050000000745058,0.0360222421586513,298.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5004859566688538,0.050000000745058,0.0487711988389492,297.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5004859566688538,0.050000000745058,0.2313495725393295,284.93524169921875,284.95001220703125,294.80731201171875,293.99884033203125,293.0566711425781,298.2671203613281,284.8741760253906,1.0,0.176129013299942,0.9896845817565918,0.9896845817565918,0.1446255892515182,1.0,-0.4934940040111542,0.471015453338623,0.022478537634015,0.3376095592975616,0.912704348564148,0.912704348564148,0.0,37.17143630981445,60.0,13336.232421875,-0.0,38.07664489746094,1.0,283.1409912109375,284.6075134277344,296.6385192871094,297.67791748046875,293.1499938964844,293.1499938964844,283.1499938964844,12138.4833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655030965805053,1.0,0.0,0.0,2.197129249572754,2.1971378326416016,3.221102815587074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.17724609375,0.0,330.3270263671875,1895.4371337890625,0.0,411.6377868652344,0.5471411347389221,1.0,0.0,3.0,1.0,0.0
17734200,298.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.4960402846336365,0.050000000745058,0.0463835671544075,298.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.4960402846336365,0.050000000745058,0.0488441288471221,298.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.4960402846336365,0.050000000745058,0.0360761061310768,298.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.4960402846336365,0.050000000745058,0.0488441288471221,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.4960402846336365,0.050000000745058,0.2316955178976059,284.8528137207031,284.95001220703125,294.8045959472656,293.99713134765625,292.8252258300781,298.24774169921875,284.80487060546875,1.0,0.179527923464775,1.0,1.0,0.0,1.0,-0.4942273199558258,0.4942256212234497,1.692124669716577e-06,0.3606433570384979,0.843399703502655,0.843399703502655,0.0,39.0281867980957,60.0,13234.7841796875,-0.0,39.718997955322266,1.0,283.1459350585937,284.55859375,296.6854553222656,297.7002868652344,293.1499938964844,293.1499938964844,283.1499938964844,14847.130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460950791835785,1.0,0.0,0.0,2.251878023147583,2.251887321472168,3.383631508313556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.6494140625,0.0,365.3171997070313,1895.4371337890625,0.0,366.1687316894531,0.5599594116210938,1.0,0.0,3.0,1.0,0.0
17734260,298.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.4879179298877716,0.050000000745058,0.0465229526162147,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.4879179298877716,0.050000000745058,0.0489909127354621,298.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.4879179298877716,0.050000000745058,0.0361845195293426,298.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.4879179298877716,0.050000000745058,0.0489909127354621,297.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.4879179298877716,0.050000000745058,0.2323917895555496,284.7740173339844,284.95001220703125,294.7988586425781,293.9935607910156,292.799560546875,298.2089538574219,284.7802429199219,1.0,0.1861379593610763,1.0,1.0,0.0,1.0,-0.4957127869129181,0.4957124292850494,3.577378606678394e-07,0.3620705008506775,0.7092362642288208,0.7092362642288208,0.0,42.75894165039063,60.0,12976.0732421875,-0.0,43.025386810302734,1.0,283.1493225097656,284.597412109375,296.8087158203125,297.78564453125,293.1499938964844,293.1499938964844,283.1499938964844,22905.71484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187815189361572,1.0,0.0,0.0,2.1197314262390137,2.119741439819336,2.9981620741637016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.013671875,0.0,347.0697937011719,1895.4371337890625,0.0,310.05035400390625,0.5463215708732605,1.0,0.0,3.0,1.0,0.0
17734320,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.4862993061542511,0.050000000745058,0.0465523116290569,298.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.4862993061542511,0.050000000745058,0.0490218289196491,298.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.4862993061542511,0.050000000745058,0.0362073555588722,298.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.4862993061542511,0.050000000745058,0.0490218289196491,297.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.4862993061542511,0.050000000745058,0.2325384467840194,284.7808532714844,284.95001220703125,294.7975769042969,293.9927673339844,292.79833984375,298.20086669921875,284.7961730957031,1.0,0.187498390674591,1.0,1.0,0.0,1.0,-0.4960256814956665,0.4960253238677978,3.580414897896844e-07,0.362383633852005,0.6920126080513,0.6920126080513,0.0,43.54485702514648,48.0,12927.3349609375,-0.0,43.72435760498047,1.0,283.1495361328125,284.62896728515625,296.83477783203125,297.80670166015625,293.1499938964844,293.1499938964844,283.1499938964844,24182.8046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150930345058441,1.0,0.0,0.0,2.063634157180786,2.0636441707611084,2.841572950273985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.666015625,0.0,330.7007141113281,1895.4371337890625,0.0,303.06304931640625,0.534101128578186,1.0,0.0,3.0,1.0,0.0
17734380,298.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.4840137362480163,0.050000000745058,0.0465943254530429,298.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.4840137362480163,0.050000000745058,0.0490660667419433,298.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.4840137362480163,0.050000000745058,0.03624003008008,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.4840137362480163,0.050000000745058,0.0490660667419433,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.4840137362480163,0.050000000745058,0.2327482998371124,284.8807373046875,284.95001220703125,294.7915344238281,293.989013671875,292.7922058105469,298.1656494140625,284.9073486328125,1.0,0.1889599710702896,1.0,1.0,0.0,1.0,-0.4964736402034759,0.4964732825756073,3.5862015579368745e-07,0.3631491363048553,0.6802560091018677,0.6802560091018677,0.0,44.67272186279297,48.0,12868.5107421875,-0.0,44.728790283203125,1.0,283.1499328613281,284.78424072265625,296.9408569335937,297.9132385253906,293.1499938964844,293.1499938964844,283.1499938964844,23008.828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071016311645508,1.0,0.0,0.0,1.8704242706298828,1.87043297290802,2.3343912403106525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.078125,0.0,258.2873229980469,1895.4371337890625,0.0,288.3348999023437,0.4960477352142334,1.0,0.0,3.0,1.0,0.0
17734440,298.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.4840617477893829,0.050000000745058,0.0465934351086616,298.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.4840617477893829,0.050000000745058,0.0490651316940784,298.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.4840617477893829,0.050000000745058,0.0362393409013748,298.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.4840617477893829,0.050000000745058,0.0490651316940784,297.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.4840617477893829,0.050000000745058,0.2327438592910766,284.8851318359375,284.95001220703125,294.7912902832031,293.9888610839844,292.7919616699219,298.1643371582031,284.91070556640625,1.0,0.1889059841632843,1.0,1.0,0.0,1.0,-0.496464192867279,0.4964638352394104,3.586208947581327e-07,0.363161563873291,0.6814702153205872,0.6814702153205872,0.0,44.6491813659668,36.0,12872.94140625,-0.0,44.707794189453125,1.0,283.1499328613281,284.787353515625,296.9447021484375,297.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,22826.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407156229019165,1.0,0.0,0.0,1.86848783493042,1.868496537208557,2.3295604023587657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.15625,0.0,256.9708251953125,1895.4371337890625,0.0,288.4336853027344,0.4922970235347748,1.0,0.0,3.0,1.0,0.0
17734500,298.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.4852626621723175,0.050000000745058,0.0465712957084178,298.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.4852626621723175,0.050000000745058,0.0490418188273906,298.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.4852626621723175,0.050000000745058,0.036222118884325,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.4852626621723175,0.050000000745058,0.0490418188273906,297.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.4852626621723175,0.050000000745058,0.2326332777738571,284.9283752441406,284.95001220703125,294.78839111328125,293.9870910644531,292.7890319824219,298.1495056152344,284.9430847167969,1.0,0.1877304762601852,1.0,1.0,0.0,1.0,-0.4962283968925476,0.4962280392646789,3.585274441775255e-07,0.363224059343338,0.6964297890663147,0.6964297890663147,0.0,44.05953979492188,36.0,12889.2666015625,-0.0,44.182273864746094,1.0,283.14996337890625,284.820068359375,296.984619140625,297.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,20464.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091003537178039,1.0,0.0,0.0,1.840646266937256,1.840654373168945,2.260653957364412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.2724609375,0.0,239.28973388671875,1895.4371337890625,0.0,291.9681701660156,0.4842084348201751,1.0,0.0,3.0,1.0,0.0
17734560,298.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878119826316833,0.050000000745058,0.0465248562395572,298.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878119826316833,0.050000000745058,0.0489929169416427,298.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878119826316833,0.050000000745058,0.0361859984695911,298.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878119826316833,0.050000000745058,0.0489929169416427,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878119826316833,0.050000000745058,0.2324012964963913,284.9493713378906,284.95001220703125,294.7856750488281,293.9854431152344,292.7862854003906,298.1366577148437,284.9544982910156,1.0,0.1854235082864761,1.0,1.0,0.0,1.0,-0.4957335591316223,0.4957332015037536,3.582156011816551e-07,0.3630999624729156,0.7074608206748962,0.7074608206748962,0.0,42.82013702392578,25.0,12903.68359375,-0.0,43.0793342590332,1.0,283.1499938964844,284.8266296386719,297.0101318359375,298.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,19122.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131500720977783,1.0,0.0,0.0,1.8390092849731443,1.8390171527862549,2.256634559216764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.99560546875,0.0,233.7275390625,1895.4371337890625,0.0,299.4318542480469,0.4809533655643463,1.0,0.0,3.0,1.0,0.0
17734620,298.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943332076072693,0.050000000745058,0.0464115515351295,298.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943332076072693,0.050000000745058,0.0488735996186733,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943332076072693,0.050000000745058,0.0360978730022907,298.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943332076072693,0.050000000745058,0.0488735996186733,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943332076072693,0.050000000745058,0.2318353056907653,284.9555358886719,284.95001220703125,294.78155517578125,293.9829406738281,292.7821044921875,298.11871337890625,284.9546813964844,1.0,0.1798413842916488,1.0,1.0,0.0,1.0,-0.4945265054702759,0.4945261478424072,3.573736364614888e-07,0.3626169860363006,0.7137168645858765,0.7137168645858765,0.0,39.79431915283203,25.0,12881.2001953125,-0.0,40.395694732666016,1.0,283.1499938964844,284.82501220703125,297.0214233398437,298.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,18306.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420194536447525,1.0,0.0,0.0,1.8384253978729248,1.8384331464767456,2.255201962952924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.13671875,0.0,230.47869873046875,1895.4371337890625,0.0,312.7606506347656,0.4789452850818634,1.0,0.0,3.0,1.0,0.0
17734680,298.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960839748382568,0.050000000745058,0.0463828481733799,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960839748382568,0.050000000745058,0.0488433726131916,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4965168535709381,0.1550463438034057,0.0361641645431518,298.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960839748382568,0.050000000745058,0.0488433726131916,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960839748382568,0.050000000745058,0.2316919416189193,284.9549255371094,284.95001220703125,294.7807922363281,293.98248291015625,292.78131103515625,298.11553955078125,284.9539489746094,1.0,0.1784182339906692,1.0,1.0,0.0,1.0,-0.4943248033523559,0.4943244755268097,3.572309594801482e-07,0.3625317215919494,0.7138728499412537,0.7138728499412537,0.0,39.0282096862793,43.0,12873.59765625,-0.0,39.72966384887695,1.0,283.1499938964844,284.8245544433594,297.0196533203125,298.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,18262.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213270545005798,1.0,0.0,0.0,1.8377118110656736,1.8377195596694944,2.2534514698691055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.4453125,0.0,230.0983123779297,1895.4371337890625,0.0,314.9467163085937,0.478690356016159,1.0,0.0,3.0,1.0,0.0
17734740,298.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5057579874992371,0.050000000745058,0.0462387613952159,298.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5057579874992371,0.1466206014156341,0.0486916415393352,298.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7467149496078491,0.1531055718660354,0.1061823144555091,298.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5057579874992371,0.050000000745058,0.0486916415393352,297.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5057579874992371,0.050000000745058,0.2309721857309341,285.03668212890625,284.95001220703125,294.7780456542969,293.9808349609375,292.7784423828125,298.0823974609375,285.1010437011719,1.0,0.1801503896713256,1.0,1.0,0.0,1.0,-0.5769544839859009,0.5769540667533875,4.311111752031138e-07,0.425396203994751,0.779166042804718,0.779166042804718,0.0,35.840293884277344,43.0,14540.09375,-0.0,46.15374755859375,1.0,283.1499938964844,284.9827575683594,297.02838134765625,298.0897827148437,293.1499938964844,293.1499938964844,283.1499938964844,16060.4462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271922707557678,1.0,0.0,0.0,1.8862303495407104,1.886237859725952,2.374011671690824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.18212890625,0.0,236.5144805908203,1895.4371337890625,0.0,326.4711303710937,0.4860753417015075,1.0,0.0,3.0,1.0,0.0
17734800,297.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.5159692168235779,0.050000000745058,0.0461119450628757,298.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7180367708206177,0.1475513875484466,0.1198980584740638,298.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.7626916170120239,0.1511521190404892,0.1071923822164535,298.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.5159692168235779,0.050000000745058,0.0485580973327159,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.5159692168235779,0.050000000745058,0.2303387075662613,285.1459655761719,284.95001220703125,294.776611328125,293.9800109863281,292.7769470214844,298.0502014160156,285.2108154296875,1.0,0.1833375543355941,1.0,1.0,0.0,1.0,-0.6624063849449158,0.6624058485031128,5.136083132128988e-07,0.4898185431957245,0.8858978748321533,0.8858978748321533,0.0,33.170406341552734,46.0,16284.220703125,-0.0,53.991092681884766,1.0,283.1499938964844,285.0581970214844,297.0602111816406,298.17926025390625,293.1499938964844,293.1499938964844,283.1499938964844,12691.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349710643291473,1.0,0.0,0.0,2.0099868774414062,2.009994506835937,2.695751391001977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.201171875,0.0,263.3406066894531,1895.4371337890625,0.0,342.3114929199219,0.5066345930099487,1.0,0.0,3.0,1.0,0.0
17734860,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.511778712272644,0.050000000745058,0.0461608618497848,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7443940043449402,0.1431554853916168,0.1376773715019226,297.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.755811333656311,0.1518396288156509,0.1066363304853439,297.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.511778712272644,0.1432418972253799,0.0486096106469631,297.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.511778712272644,0.050000000745058,0.230583056807518,285.2947082519531,284.95001220703125,294.77374267578125,293.97833251953125,292.7740173339844,297.97918701171875,285.2825622558594,1.0,0.1877508014440536,1.0,1.0,0.0,1.0,-0.6836331486701965,0.6836326122283936,5.358802468435897e-07,0.5071169137954712,1.0,1.0,0.0,34.677730560302734,46.0,17407.2578125,-0.0,58.57516098022461,1.0,283.1499938964844,285.016357421875,297.157958984375,298.41259765625,293.1499938964844,293.1499938964844,283.1499938964844,11383.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667541682720184,1.0,0.0,0.0,2.24709153175354,2.247100114822388,3.369262628893921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.55859375,0.0,347.32672119140625,1895.4371337890625,0.0,414.7528076171875,0.5560711026191711,1.0,0.0,3.0,1.0,0.0
17734920,297.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.5184517502784729,0.050000000745058,0.046084214001894,297.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.7515543103218079,0.1427465975284576,0.136946901679039,297.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.765313446521759,0.1525672227144241,0.1069097146391868,297.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28271484375,0.6447526216506958,0.1443230658769607,0.0867036655545234,297.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.5184517502784729,0.050000000745058,0.2302001863718032,285.28143310546875,284.95001220703125,294.77313232421875,293.9779663085937,292.7734069824219,297.9677124023437,285.2767944335937,1.0,0.1893809735774994,1.0,1.0,0.0,1.0,-0.7282518148422241,0.7282512784004211,5.823930564474722e-07,0.5399478673934937,1.0,1.0,0.0,33.020530700683594,64.0,18037.619140625,-0.0,62.959415435791016,1.0,283.1499938964844,285.015869140625,297.1650085449219,298.4391784667969,293.1499938964844,293.1499938964844,283.1499938964844,11766.8916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744861423969269,1.0,0.0,0.0,2.284867763519287,2.284876823425293,3.483497437173355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.41162109375,0.0,365.1297607421875,1895.4371337890625,0.0,434.5381164550781,0.5681790709495544,1.0,0.0,3.0,1.0,0.0
17734980,297.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.71883624792099,0.1433465927839279,0.1073516309261322,297.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.7622617483139038,0.1430164575576782,0.1361268311738968,297.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.7838436365127563,0.1565547287464141,0.1092207804322242,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.7586864829063416,0.1394086927175521,0.1341973096132278,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.5282619595527649,0.050000000745058,0.2297071069478988,285.40350341796875,284.95001220703125,294.7709350585937,293.9767150878906,292.7711181640625,297.90509033203125,285.4433288574219,1.0,0.2010531276464462,1.0,1.0,0.0,1.0,-0.859933614730835,0.8599328994750977,7.343067522924684e-07,0.6397229433059692,1.0,1.0,0.0,31.660219192504883,64.0,20812.056640625,-0.0,82.60601806640625,1.0,283.1499938964844,285.1557312011719,297.18115234375,298.5931396484375,293.1499938964844,293.1499938964844,283.1499938964844,13506.28125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069062113761902,1.0,0.0,0.0,2.447889804840088,2.4479000568389893,3.998315776243544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.15380859375,0.0,448.9952087402344,1895.4371337890625,0.0,528.567138671875,0.6049442887306213,1.0,0.0,3.0,1.0,0.0
17735040,297.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.7469311356544495,0.1402729004621505,0.1234411597251892,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.7586973905563354,0.1434862613677978,0.1364398449659347,297.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.7815462946891785,0.1578383296728134,0.1100912541151046,297.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.7529272437095642,0.1384027004241943,0.133276104927063,297.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.5249133706092834,0.050000000745058,0.2298652380704879,285.4655456542969,284.95001220703125,294.7704162597656,293.9764099121094,292.77056884765625,297.8797912597656,285.50567626953125,1.0,0.2049231976270675,1.0,1.0,0.0,1.0,-0.8797757625579834,0.8797749876976013,7.593224040647328e-07,0.6552453637123108,1.0,1.0,0.0,32.71696090698242,52.0,21408.310546875,-0.0,87.82161712646484,1.0,283.1499938964844,285.19903564453125,297.18609619140625,298.6432189941406,293.1499938964844,293.1499938964844,283.1499938964844,13903.087890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164148807525635,1.0,0.0,0.0,2.483588457107544,2.4835989475250244,4.115784122404875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.5693359375,0.0,468.9267272949219,1895.4371337890625,0.0,559.9281616210938,0.6165308356285095,1.0,0.0,3.0,1.0,0.0
17735100,297.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343017578125,0.7365210652351379,0.1341954171657562,0.1241209432482719,297.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.74859619140625,0.144910454750061,0.1376519799232483,297.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.7733792662620544,0.160865381360054,0.1122436821460723,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343017578125,0.7380468845367432,0.1371548175811767,0.1315800845623016,297.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.515119194984436,0.050000000745058,0.2303816676139831,285.5342102050781,284.95001220703125,294.7693176269531,293.9757995605469,292.7694396972656,297.83428955078125,285.5317077636719,1.0,0.2092579752206802,1.0,1.0,0.0,1.0,-0.883233368396759,0.883232593536377,7.640805961273145e-07,0.6585121154785156,1.0,1.0,0.0,35.52055740356445,52.0,21808.650390625,-0.0,92.68406677246094,1.0,283.1499938964844,285.179443359375,297.1886291503906,298.7219543457031,293.1499938964844,293.1499938964844,283.1499938964844,14992.0166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380859971046448,1.0,0.0,0.0,2.5790157318115234,2.5790271759033203,4.438143719198706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.228515625,0.0,525.0833740234375,1895.4371337890625,0.0,638.6661987304688,0.6369946599006653,1.0,0.0,3.0,1.0,0.0
17735160,297.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.7229244112968445,0.1308452785015106,0.1203173026442527,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.7443050742149353,0.1465669572353363,0.1391817480325698,297.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.7706904411315918,0.163809671998024,0.1143795549869537,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.7303156852722168,0.1368574202060699,0.1309367269277572,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118713378906,0.5097182393074036,0.050000000745058,0.2307063490152359,285.5057983398437,284.95001220703125,294.7684020996094,293.9753112792969,292.7685241699219,297.8275146484375,285.49481201171875,1.0,0.2118008732795715,1.0,1.0,0.0,1.0,-0.882684051990509,0.882683277130127,7.637127623638662e-07,0.6586241126060486,1.0,1.0,0.0,37.255252838134766,40.0,21876.953125,-0.0,95.18250274658205,1.0,283.1499938964844,285.1304016113281,297.157470703125,298.7248229980469,293.1499938964844,293.1499938964844,283.1499938964844,15836.9990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548044443130493,1.0,0.0,0.0,2.6506991386413574,2.650711297988892,4.688287162935012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.99853515625,0.0,570.0955200195312,1895.4371337890625,0.0,706.9182739257812,0.6572139263153076,1.0,0.0,3.0,1.0,0.0
17735220,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.7153961062431335,0.1290020793676376,0.1174327433109283,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.7468469738960266,0.149507462978363,0.1419190913438797,297.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.775910496711731,0.1684715449810028,0.1177074387669563,297.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.7287195324897766,0.137456476688385,0.1311464458703994,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44989013671875,0.508147656917572,0.121645338833332,0.2308068126440048,285.443115234375,284.95001220703125,294.7673034667969,293.9747619628906,292.7673645019531,297.761474609375,285.4350280761719,1.0,0.2128990292549133,1.0,1.0,0.0,1.0,-0.8868716359138489,0.8868709206581116,7.695672934460163e-07,0.6626923680305481,1.0,1.0,0.0,37.84745407104492,40.0,22066.34765625,-0.0,96.90225219726562,1.0,283.1499938964844,285.0560302734375,297.0771484375,298.6647644042969,293.1499938964844,293.1499938964844,283.1499938964844,17350.841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570268988609314,1.0,0.0,0.0,2.774497032165528,2.774510383605957,5.136435561325925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.85205078125,0.0,653.7614135742188,1895.4371337890625,0.0,776.4049682617188,0.6844491958618164,1.0,0.0,3.0,1.0,0.0
17735280,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.7623417973518372,0.1291444152593612,0.1169016286730766,297.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.8004108667373657,0.1502438336610794,0.1420924812555313,297.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.8313816785812378,0.1695146411657333,0.1180658191442489,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.7782638669013977,0.1378214210271835,0.1309153586626052,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.6420431733131409,0.1219812631607055,0.3493366539478302,285.4401550292969,284.95001220703125,294.7671203613281,293.9747009277344,292.7671813964844,297.73223876953125,285.47137451171875,1.0,0.2151713967323303,1.0,1.0,0.0,1.0,-1.0291029214859009,1.0291019678115845,9.609877906768816e-07,0.7666701674461365,1.0,1.0,0.0,28.867807388305664,58.0,23926.951171875,-0.0,112.67703247070312,1.0,283.1499938964844,285.1181640625,297.0623474121094,298.65777587890625,293.1499938964844,293.1499938964844,283.1499938964844,17593.865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720059275627136,1.0,0.0,0.0,2.7938597202301025,2.793873310089112,5.208378865972918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.4755859375,0.0,667.544677734375,1895.4371337890625,0.0,784.611083984375,0.6920972466468811,1.0,0.0,3.0,1.0,0.0
17735340,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.8391741514205933,0.136303499341011,0.1204658150672912,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91998291015625,0.8797987103462219,0.1552657783031463,0.1465138047933578,297.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.91974538564682,0.1761409789323806,0.1226962953805923,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197082519531,0.8519594073295593,0.1408081501722335,0.1330167651176452,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.8034003376960754,0.1144740357995033,0.524848997592926,285.9200744628906,284.95001220703125,294.7666015625,293.9745178222656,292.7666015625,297.72760009765625,285.9511413574219,1.0,0.2338326275348663,1.0,1.0,0.0,1.0,-1.2441929578781128,1.2441916465759275,1.326049982708355e-06,0.9481960535049438,1.0,1.0,0.0,23.577672958374023,46.0,28936.46484375,-0.0,161.4122772216797,1.0,283.1499938964844,285.4995422363281,297.16162109375,299.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,19199.8125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077591776847839,1.0,0.0,0.0,2.918585777282715,2.918600559234619,5.683793347088795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.68701171875,0.0,760.9990234375,1895.4371337890625,0.0,972.8593139648438,0.7225219011306763,1.0,0.0,3.0,1.0,0.0
17735400,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.8391741514205933,0.136303499341011,0.1204658150672912,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91998291015625,0.8797987103462219,0.1552657783031463,0.1465138047933578,297.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.91974538564682,0.1761409789323806,0.1226962953805923,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197082519531,0.8519594073295593,0.1408081501722335,0.1330167651176452,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.8034003376960754,0.1144740357995033,0.524848997592926,285.9200744628906,284.95001220703125,294.7666015625,293.9745178222656,292.7666015625,297.72760009765625,285.9511413574219,1.0,0.2338326275348663,1.0,1.0,0.0,1.0,-1.2441929578781128,1.2441916465759275,1.326049982708355e-06,0.9481960535049438,1.0,1.0,0.0,23.577672958374023,46.0,28936.46484375,-0.0,161.4122772216797,1.0,283.1499938964844,285.4995422363281,297.16162109375,299.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,19199.8125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077591776847839,1.0,0.0,0.0,2.918585777282715,2.918600559234619,5.683793347088795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.68701171875,0.0,760.9990234375,1895.4371337890625,0.0,972.8593139648438,0.7225219011306763,1.0,0.0,3.0,1.0,0.0
17735460,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.7940839529037476,0.1349211782217025,0.1224268302321434,297.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.8318620920181274,0.1569485813379287,0.1487037688493728,297.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.8650033473968506,0.1774050593376159,0.1240459829568862,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8065656423568726,0.1423004418611526,0.1349266916513443,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.7461856603622437,0.1109885722398758,0.507520318031311,285.9957580566406,284.95001220703125,294.7666320800781,293.9746398925781,292.7666320800781,297.685302734375,285.982421875,1.0,0.2397485971450805,1.0,1.0,0.0,1.0,-1.23564612865448,1.235644817352295,1.3047980473857024e-06,0.9347791075706482,1.0,1.0,0.0,28.87275123596192,46.0,29161.78515625,-0.0,169.5987548828125,1.0,283.1499938964844,285.48492431640625,297.16900634765625,299.1585693359375,293.1499938964844,293.1499938964844,283.1499938964844,20277.681640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344766020774841,1.0,0.0,0.0,2.9993913173675537,2.999406814575196,6.002878762956243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.130859375,0.0,825.9735717773438,1895.4371337890625,0.0,1137.0450439453125,0.7394015789031982,1.0,0.0,3.0,1.0,0.0
17735520,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.7860071659088135,0.1345862299203872,0.1219972074031829,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.8264553546905518,0.1577075719833374,0.1494943648576736,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645080566406,0.8587755560874939,0.1779357194900512,0.1245978847146034,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.8007614016532898,0.142956793308258,0.1356254965066909,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7371708750724792,0.1098078489303588,0.5012127757072449,285.9643859863281,284.95001220703125,294.76678466796875,293.97479248046875,292.76678466796875,297.666748046875,285.9573059082031,1.0,0.2415270507335662,1.0,1.0,0.0,1.0,-1.2396610975265503,1.2396597862243652,1.3123359394739964e-06,0.938231348991394,1.0,1.0,0.0,29.89697265625,34.0,29231.505859375,-0.0,171.69415283203125,1.0,283.1499938964844,285.4625244140625,297.1438903808594,299.1493530273437,293.1499938964844,293.1499938964844,283.1499938964844,20673.251953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440565586090088,1.0,0.0,0.0,3.028505563735962,3.0285212993621826,6.119980753283016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.98974609375,0.0,850.2603149414062,1895.4371337890625,0.0,1200.351806640625,0.749370276927948,1.0,0.0,3.0,1.0,0.0
17735580,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.7733092308044434,0.1345303803682327,0.121679738163948,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.8184836506843567,0.1598642468452453,0.1516285836696624,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.8493909239768982,0.180018812417984,0.1260299533605575,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.7920137047767639,0.1447362899780273,0.1374292969703674,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.7214487195014954,0.1075258180499076,0.489101380109787,285.892822265625,284.95001220703125,294.7677307128906,293.9755554199219,292.7677001953125,297.6173095703125,285.8874816894531,1.0,0.2424530833959579,1.0,1.0,0.0,1.0,-1.2311781644821167,1.2311768531799316,1.2968043847649824e-06,0.9313676953315736,1.0,1.0,0.0,31.5437240600586,25.0,29219.287109375,-0.0,172.49888610839844,1.0,283.1499938964844,285.38677978515625,297.0496520996094,299.0636291503906,293.1499938964844,293.1499938964844,283.1499938964844,22049.501953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585068106651306,1.0,0.0,0.0,3.127687692642212,3.127704381942749,6.527397431455029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.96923828125,0.0,936.5631103515624,1895.4371337890625,0.0,1299.9569091796875,0.7736231684684753,1.0,0.0,3.0,1.0,0.0
17735640,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.7733092308044434,0.1345303803682327,0.121679738163948,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.8184836506843567,0.1598642468452453,0.1516285836696624,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.8493909239768982,0.180018812417984,0.1260299533605575,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.7920137047767639,0.1447362899780273,0.1374292969703674,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.7214487195014954,0.1075258180499076,0.489101380109787,285.892822265625,284.95001220703125,294.7677307128906,293.9755554199219,292.7677001953125,297.6173095703125,285.8874816894531,1.0,0.2424530833959579,1.0,1.0,0.0,1.0,-1.2311781644821167,1.2311768531799316,1.2968043847649824e-06,0.9313676953315736,1.0,1.0,0.0,31.5437240600586,25.0,29219.287109375,-0.0,172.49888610839844,1.0,283.1499938964844,285.38677978515625,297.0496520996094,299.0636291503906,293.1499938964844,293.1499938964844,283.1499938964844,22049.501953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585068106651306,1.0,0.0,0.0,3.127687692642212,3.127704381942749,6.527397431455029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.96923828125,0.0,936.5631103515624,1895.4371337890625,0.0,1299.9569091796875,0.7736231684684753,1.0,0.0,3.0,1.0,0.0
