time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.7768089771270752,0.1348689496517181,0.1218698397278785,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643798828125,0.8232253193855286,0.1609821021556854,0.1526460945606231,297.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.8544696569442749,0.1813353896141052,0.1268717050552368,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.7968392968177795,0.1456310600042343,0.1382464319467544,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.7224257588386536,0.1068883314728736,0.4854748547077179,285.864013671875,284.95001220703125,294.7684936523437,293.9761047363281,292.7684326171875,297.5971374511719,285.8585205078125,1.0,0.2415735274553299,1.0,1.0,0.0,1.0,-1.23026442527771,1.230263113975525,1.2951245480508078e-06,0.9306113123893738,1.0,1.0,0.0,31.05248069763184,25.0,29283.720703125,-0.0,171.18495178222656,1.0,283.1499938964844,285.3529663085937,297.0146484375,299.02459716796875,293.1499938964844,293.1499938964844,283.1499938964844,22827.3203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604740023612976,1.0,0.0,0.0,3.18237566947937,3.1823930740356445,6.757657615708013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.7890625,0.0,986.5550537109376,1895.4371337890625,0.0,1313.88427734375,0.7842202186584473,1.0,0.0,3.0,1.0,0.0
17735760,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431091308594,0.7855781316757202,0.1353619843721389,0.1222035363316536,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427429199219,0.8327299952507019,0.1621516495943069,0.1536810100078582,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.842529296875,0.865088701248169,0.1827904284000396,0.1278070509433746,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84295654296875,0.8067353963851929,0.1465620249509811,0.1390629410743713,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437194824219,0.7280309796333313,0.1064798682928085,0.4829408526420593,285.842529296875,284.95001220703125,294.7694396972656,293.97674560546875,292.76934814453125,297.5794677734375,285.8391418457031,1.0,0.2399118840694427,1.0,1.0,0.0,1.0,-1.2309672832489014,1.2309659719467163,1.2963860172021668e-06,0.9311566352844238,1.0,1.0,0.0,29.889089584350582,25.0,29340.287109375,-0.0,168.96754455566406,1.0,283.1499938964844,285.3313903808594,296.9931335449219,298.9979858398437,293.1499938964844,293.1499938964844,283.1499938964844,23350.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607863903045654,1.0,0.0,0.0,3.218644142150879,3.2186620235443115,6.912565027050732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.17333984375,0.0,1020.6713256835938,1895.4371337890625,0.0,1316.103759765625,0.7958918213844299,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.7956079244613647,0.136157602071762,0.122820571064949,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.8436096906661987,0.1637613475322723,0.1551295965909958,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81768798828125,0.8775521516799927,0.1848457157611847,0.129167690873146,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180847167969,0.8173417448997498,0.1478442847728729,0.1402074247598648,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.734282910823822,0.106172114610672,0.4809114933013916,285.8177185058594,284.95001220703125,294.7709655761719,293.977783203125,292.7708740234375,297.5591735839844,285.8145446777344,1.0,0.2388308048248291,1.0,1.0,0.0,1.0,-1.2340164184570312,1.2340151071548462,1.30191256175749e-06,0.93357515335083,1.0,1.0,0.0,28.766132354736328,25.0,29486.40625,-0.0,167.55726623535156,1.0,283.1499938964844,285.30059814453125,296.9815673828125,298.9862976074219,293.1499938964844,293.1499938964844,283.1499938964844,24259.4375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605849266052246,1.0,0.0,0.0,3.2806835174560547,3.2807021141052246,7.181612886597577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.95654296875,0.0,1080.8369140625,1895.4371337890625,0.0,1314.672119140625,0.808231770992279,1.0,0.0,3.0,1.0,0.0
17735880,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094482421875,0.800691545009613,0.1366115361452102,0.1231901347637176,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092041015625,0.8491671681404114,0.164616659283638,0.1559063196182251,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8090515136719,0.8839333653450012,0.1859484910964965,0.1299082934856414,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.809326171875,0.822471559047699,0.1485274285078048,0.1408228874206543,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099060058594,0.737527072429657,0.1060874238610267,0.4802767932415008,285.8090515136719,284.95001220703125,294.7718811035156,293.9783935546875,292.77178955078125,297.5498046875,285.8067932128906,1.0,0.2383974641561508,1.0,1.0,0.0,1.0,-1.2362582683563232,1.2362569570541382,1.3059921002422923e-06,0.935360848903656,1.0,1.0,0.0,28.25693702697754,25.0,29554.0859375,-0.0,167.18093872070312,1.0,283.1499938964844,285.2909240722656,296.98016357421875,298.9859924316406,293.1499938964844,293.1499938964844,283.1499938964844,24578.6171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605329513549805,1.0,0.0,0.0,3.302194833755493,3.302213668823242,7.276100859598955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.45458984375,0.0,1102.2376708984375,1895.4371337890625,0.0,1314.30322265625,0.8163735866546631,1.0,0.0,3.0,1.0,0.0
17735940,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.8152653574943542,0.1380137950181961,0.1243664920330047,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.8658729791641235,0.1671630591154098,0.158239260315895,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.9028459787368774,0.1892427653074264,0.132145494222641,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845458984375,0.8373870849609375,0.1505676805973053,0.1426787227392196,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.7474445104598999,0.1059905663132667,0.4792786240577698,285.78436279296875,284.95001220703125,294.7751159667969,293.9804992675781,292.77496337890625,297.5251770019531,285.7828369140625,1.0,0.2375086694955825,1.0,1.0,0.0,1.0,-1.2441842555999756,1.2441829442977903,1.320489445788553e-06,0.9416810274124146,1.0,1.0,0.0,26.90985107421875,25.0,29814.470703125,-0.0,166.79591369628906,1.0,283.1499938964844,285.2583312988281,296.9847106933594,299.0011901855469,293.1499938964844,293.1499938964844,283.1499938964844,25781.5390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612951159477234,1.0,0.0,0.0,3.382037401199341,3.3820571899414062,7.632206688867882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.5927734375,0.0,1184.138427734375,1895.4371337890625,0.0,1319.7232666015625,0.8359543085098267,1.0,0.0,3.0,1.0,0.0
17736000,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.8152653574943542,0.1380137950181961,0.1243664920330047,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.8658729791641235,0.1671630591154098,0.158239260315895,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.9028459787368774,0.1892427653074264,0.132145494222641,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845458984375,0.8373870849609375,0.1505676805973053,0.1426787227392196,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.7474445104598999,0.1059905663132667,0.4792786240577698,285.78436279296875,284.95001220703125,294.7751159667969,293.9804992675781,292.77496337890625,297.5251770019531,285.7828369140625,1.0,0.2375086694955825,1.0,1.0,0.0,1.0,-1.2441842555999756,1.2441829442977903,1.320489445788553e-06,0.9416810274124146,1.0,1.0,0.0,26.90985107421875,25.0,29814.470703125,-0.0,166.79591369628906,1.0,283.1499938964844,285.2583312988281,296.9847106933594,299.0011901855469,293.1499938964844,293.1499938964844,283.1499938964844,25781.5390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612951159477234,1.0,0.0,0.0,3.382037401199341,3.3820571899414062,7.632206688867882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.5927734375,0.0,1184.138427734375,1895.4371337890625,0.0,1319.7232666015625,0.8359543085098267,1.0,0.0,3.0,1.0,0.0
17736060,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655029296875,0.828308641910553,0.1394585967063903,0.1256122440099716,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.8822706341743469,0.169718325138092,0.1606066524982452,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.922473967075348,0.1925505697727203,0.1344186067581176,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76544189453125,0.8518789410591125,0.1526239216327667,0.1445730179548263,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.7572373151779175,0.1060328558087349,0.4791125655174255,285.7652893066406,284.95001220703125,294.7790832519531,293.9830627441406,292.7789001464844,297.5040588378906,285.7641906738281,1.0,0.2371483892202377,1.0,1.0,0.0,1.0,-1.2533241510391235,1.253322720527649,1.3373381761994096e-06,0.9489679336547852,1.0,1.0,0.0,25.81926345825196,25.0,30094.84765625,-0.0,167.3268280029297,1.0,283.1499938964844,285.2309875488281,296.9927062988281,299.02496337890625,293.1499938964844,293.1499938964844,283.1499938964844,26957.046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633187532424927,1.0,0.0,0.0,3.458279848098755,3.4583003520965576,7.980195846357674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.970703125,0.0,1266.0408935546875,1895.4371337890625,0.0,1334.1761474609375,0.8546629548072815,1.0,0.0,3.0,1.0,0.0
17736120,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655029296875,0.828308641910553,0.1394585967063903,0.1256122440099716,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.8822706341743469,0.169718325138092,0.1606066524982452,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.922473967075348,0.1925505697727203,0.1344186067581176,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76544189453125,0.8518789410591125,0.1526239216327667,0.1445730179548263,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.7572373151779175,0.1060328558087349,0.4791125655174255,285.7652893066406,284.95001220703125,294.7790832519531,293.9830627441406,292.7789001464844,297.5040588378906,285.7641906738281,1.0,0.2371483892202377,1.0,1.0,0.0,1.0,-1.2533241510391235,1.253322720527649,1.3373381761994096e-06,0.9489679336547852,1.0,1.0,0.0,25.81926345825196,25.0,30094.84765625,-0.0,167.3268280029297,1.0,283.1499938964844,285.2309875488281,296.9927062988281,299.02496337890625,293.1499938964844,293.1499938964844,283.1499938964844,26957.046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633187532424927,1.0,0.0,0.0,3.458279848098755,3.4583003520965576,7.980195846357674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.970703125,0.0,1266.0408935546875,1895.4371337890625,0.0,1334.1761474609375,0.8546629548072815,1.0,0.0,3.0,1.0,0.0
17736180,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.8401469588279724,0.1408866047859192,0.1268631666898727,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.8975347876548767,0.172231376171112,0.1629544198513031,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.941299855709076,0.1958012878894806,0.1366694569587707,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.8655570149421692,0.1546512693166732,0.1464590728282928,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.7662720680236816,0.1061226800084114,0.4792920053005218,285.7492370605469,284.95001220703125,294.7838439941406,293.986083984375,292.7835998535156,297.4852905273437,285.7483825683594,1.0,0.2371887564659118,1.0,1.0,0.0,1.0,-1.262824773788452,1.262823462486267,1.3549937420975766e-06,0.9565319418907166,1.0,1.0,0.0,24.97018814086914,25.0,30379.876953125,-0.0,168.49221801757812,1.0,283.1499938964844,285.20660400390625,296.9992370605469,299.0487976074219,293.1499938964844,293.1499938964844,283.1499938964844,28120.20703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660382747650146,1.0,0.0,0.0,3.53210186958313,3.532123565673828,8.324531108883093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.509765625,0.0,1348.86083984375,1895.4371337890625,0.0,1353.739501953125,0.8727818727493286,1.0,0.0,3.0,1.0,0.0
17736240,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.8401469588279724,0.1408866047859192,0.1268631666898727,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.8975347876548767,0.172231376171112,0.1629544198513031,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.941299855709076,0.1958012878894806,0.1366694569587707,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.8655570149421692,0.1546512693166732,0.1464590728282928,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.7662720680236816,0.1061226800084114,0.4792920053005218,285.7492370605469,284.95001220703125,294.7838439941406,293.986083984375,292.7835998535156,297.4852905273437,285.7483825683594,1.0,0.2371887564659118,1.0,1.0,0.0,1.0,-1.262824773788452,1.262823462486267,1.3549937420975766e-06,0.9565319418907166,1.0,1.0,0.0,24.97018814086914,25.0,30379.876953125,-0.0,168.49221801757812,1.0,283.1499938964844,285.20660400390625,296.9992370605469,299.0487976074219,293.1499938964844,293.1499938964844,283.1499938964844,28120.20703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660382747650146,1.0,0.0,0.0,3.53210186958313,3.532123565673828,8.324531108883093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.509765625,0.0,1348.86083984375,1895.4371337890625,0.0,1353.739501953125,0.8727818727493286,1.0,0.0,3.0,1.0,0.0
17736300,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.8455920219421387,0.1415842175483703,0.1274795681238174,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.904552161693573,0.1734614819288253,0.164109393954277,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.9496766328811646,0.1973920613527298,0.1377756595611572,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.8719192147254944,0.155644491314888,0.1473886370658874,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.7703430652618408,0.1061696037650108,0.4794266521930694,285.7411804199219,284.95001220703125,294.7864990234375,293.9877624511719,292.7862548828125,297.47662353515625,285.7395935058594,1.0,0.2373296320438385,1.0,1.0,0.0,1.0,-1.2675565481185913,1.2675552368164062,1.3638388054459938e-06,0.9602928161621094,1.0,1.0,0.0,24.629695892333984,25.0,30537.384765625,-0.0,169.25457763671875,1.0,283.1499938964844,285.19244384765625,297.0019226074219,299.0609741210937,293.1499938964844,293.1499938964844,283.1499938964844,28820.603515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675203442573547,1.0,0.0,0.0,3.5758187770843506,3.575840950012207,8.531871458217211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.724609375,0.0,1399.5679931640625,1895.4371337890625,0.0,1364.468017578125,0.8807128667831421,1.0,0.0,3.0,1.0,0.0
17736360,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.8506529331207275,0.1422669440507888,0.1280850023031234,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.9114002585411072,0.1746686995029449,0.1652455776929855,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.9571841955184937,0.1989535391330719,0.1388635039329528,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.8778527975082397,0.1566193401813507,0.148303672671318,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.7740263938903809,0.10621178150177,0.4795577228069305,285.7356262207031,284.95001220703125,294.7893371582031,293.9895324707031,292.7890930175781,297.4683532714844,285.7348327636719,1.0,0.2375386953353881,1.0,1.0,0.0,1.0,-1.2722089290618896,1.2722076177597046,1.372568249280448e-06,0.9639852643013,1.0,1.0,0.0,24.34309959411621,25.0,30660.12109375,-0.0,170.11256408691406,1.0,283.1499938964844,285.1847839355469,297.0038452148437,299.070556640625,293.1499938964844,293.1499938964844,283.1499938964844,29256.904296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689605712890625,1.0,0.0,0.0,3.602783441543579,3.602805852890014,8.661031642986927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.53173828125,0.0,1431.46923828125,1895.4371337890625,0.0,1374.9385986328125,0.8901411294937134,1.0,0.0,3.0,1.0,0.0
17736420,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72314453125,0.8596316576004028,0.1435611695051193,0.129239022731781,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.924168586730957,0.1769690215587616,0.1674178093671798,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.9697012901306152,0.2019304037094116,0.1409431844949722,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.8883923888206482,0.1584762781858444,0.1500536799430847,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.7802748084068298,0.1062736213207244,0.4797609746456146,285.7230224609375,284.95001220703125,294.7955017089844,293.99334716796875,292.79522705078125,297.4530944824219,285.7223205566406,1.0,0.2380853146314621,1.0,1.0,0.0,1.0,-1.2810429334640503,1.2810415029525757,1.3892297374695772e-06,0.9709783792495728,1.0,1.0,0.0,23.90066337585449,25.0,30927.12109375,-0.0,171.97705078125,1.0,283.1499938964844,285.1643371582031,297.0075988769531,299.09051513671875,293.1499938964844,293.1499938964844,283.1499938964844,30374.1328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717809438705444,1.0,0.0,0.0,3.670928478240967,3.67095160484314,8.991768822852464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.6318359375,0.0,1514.2423095703125,1895.4371337890625,0.0,1395.5703125,0.9038859605789183,1.0,0.0,3.0,1.0,0.0
17736480,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8598010540008545,0.1435877680778503,0.1292627453804016,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229309082031,0.924414038658142,0.1770163774490356,0.167462557554245,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.9699283242225648,0.2019917219877243,0.1409860402345657,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.8885918259620667,0.1585144996643066,0.1500897407531738,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.780386745929718,0.1062745079398155,0.479763776063919,285.722900390625,284.95001220703125,294.795654296875,293.9934387207031,292.7953796386719,297.4527893066406,285.72222900390625,1.0,0.2380989789962768,1.0,1.0,0.0,1.0,-1.281223177909851,1.281221866607666,1.3895710253564175e-06,0.971120834350586,1.0,1.0,0.0,23.89335823059082,25.0,30931.85546875,-0.0,172.01907348632812,1.0,283.1499938964844,285.16412353515625,297.0076599121094,299.0908508300781,293.1499938964844,293.1499938964844,283.1499938964844,30389.1875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718355417251587,1.0,0.0,0.0,3.6718380451202393,3.671861410140991,8.996225346891151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.93798828125,0.0,1515.3682861328125,1895.4371337890625,0.0,1395.970947265625,0.9071028232574464,1.0,0.0,3.0,1.0,0.0
17736540,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71099853515625,0.8675318360328674,0.1448445916175842,0.1303892433643341,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109375,0.935607373714447,0.179266557097435,0.1695946455001831,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.979860544204712,0.2049071639776229,0.1430283188819885,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.8976893424987793,0.1603290736675262,0.1518069356679916,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.7853209376335144,0.1062984317541122,0.4798357486724853,285.7109069824219,284.95001220703125,294.802734375,293.9977722167969,292.8023986816406,297.4383544921875,285.71026611328125,1.0,0.2388024479150772,1.0,1.0,0.0,1.0,-1.2897340059280396,1.289732575416565,1.4057259249966592e-06,0.9778284430503844,1.0,1.0,0.0,23.5881576538086,25.0,31192.59375,-0.0,174.1012725830078,1.0,283.1499938964844,285.1444702148437,297.0113830566406,299.1102905273437,293.1499938964844,293.1499938964844,283.1499938964844,31514.888671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745702028274536,1.0,0.0,0.0,3.739227294921875,3.739251375198364,9.329471026831015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.70361328125,0.0,1600.3438720703125,1895.4371337890625,0.0,1416.1375732421875,0.923657774925232,1.0,0.0,3.0,1.0,0.0
17736600,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71099853515625,0.8675318360328674,0.1448445916175842,0.1303892433643341,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109375,0.935607373714447,0.179266557097435,0.1695946455001831,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.979860544204712,0.2049071639776229,0.1430283188819885,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.8976893424987793,0.1603290736675262,0.1518069356679916,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.7853209376335144,0.1062984317541122,0.4798357486724853,285.7109069824219,284.95001220703125,294.802734375,293.9977722167969,292.8023986816406,297.4383544921875,285.71026611328125,1.0,0.2388024479150772,1.0,1.0,0.0,1.0,-1.2897340059280396,1.289732575416565,1.4057259249966592e-06,0.9778284430503844,1.0,1.0,0.0,23.5881576538086,25.0,31192.59375,-0.0,174.1012725830078,1.0,283.1499938964844,285.1444702148437,297.0113830566406,299.1102905273437,293.1499938964844,293.1499938964844,283.1499938964844,31514.888671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745702028274536,1.0,0.0,0.0,3.739227294921875,3.739251375198364,9.329471026831015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.70361328125,0.0,1600.3438720703125,1895.4371337890625,0.0,1416.1375732421875,0.923657774925232,1.0,0.0,3.0,1.0,0.0
17736660,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.8739056587219238,0.1460384875535965,0.1314634084701538,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993713378906,0.9447869658470154,0.1814173609018325,0.1716378182172775,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.9875152111053468,0.2076980024576187,0.1449872851371765,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.9052713513374328,0.1620610207319259,0.1534510999917984,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996154785156,0.7889282703399658,0.1062783002853393,0.4797377288341522,285.6993408203125,284.95001220703125,294.8105773925781,294.0025634765625,292.81024169921875,297.4249267578125,285.69873046875,1.0,0.23959481716156,1.0,1.0,0.0,1.0,-1.297683596611023,1.297682285308838,1.4208735592546873e-06,0.9840327501296996,1.0,1.0,0.0,23.396408081054688,25.0,31441.341796875,-0.0,176.2731475830078,1.0,283.1499938964844,285.1255187988281,297.015380859375,299.1292724609375,293.1499938964844,293.1499938964844,283.1499938964844,32635.431640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771418452262878,1.0,0.0,0.0,3.805122613906861,3.805147647857666,9.66118932410609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.82177734375,0.0,1686.4510498046875,1895.4371337890625,0.0,1435.2427978515625,0.9398475885391236,1.0,0.0,3.0,1.0,0.0
17736720,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.8739056587219238,0.1460384875535965,0.1314634084701538,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993713378906,0.9447869658470154,0.1814173609018325,0.1716378182172775,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.9875152111053468,0.2076980024576187,0.1449872851371765,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.9052713513374328,0.1620610207319259,0.1534510999917984,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996154785156,0.7889282703399658,0.1062783002853393,0.4797377288341522,285.6993408203125,284.95001220703125,294.8105773925781,294.0025634765625,292.81024169921875,297.4249267578125,285.69873046875,1.0,0.23959481716156,1.0,1.0,0.0,1.0,-1.297683596611023,1.297682285308838,1.4208735592546873e-06,0.9840327501296996,1.0,1.0,0.0,23.396408081054688,25.0,31441.341796875,-0.0,176.2731475830078,1.0,283.1499938964844,285.1255187988281,297.015380859375,299.1292724609375,293.1499938964844,293.1499938964844,283.1499938964844,32635.431640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771418452262878,1.0,0.0,0.0,3.805122613906861,3.805147647857666,9.66118932410609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.82177734375,0.0,1686.4510498046875,1895.4371337890625,0.0,1435.2427978515625,0.9398475885391236,1.0,0.0,3.0,1.0,0.0
17736780,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.8790351152420044,0.1471731513738632,0.1324871033430099,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.952117681503296,0.1834699213504791,0.17359159886837,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.9933857917785645,0.2103655785322189,0.1468627452850341,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.9118024706840516,0.163711130619049,0.155021458864212,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.7913477420806885,0.1062126010656356,0.4794546961784363,285.6880798339844,284.95001220703125,294.8192443847656,294.0078125,292.8188781738281,297.4123840332031,285.6874694824219,1.0,0.2404345422983169,1.0,1.0,0.0,1.0,-1.3050544261932373,1.3050529956817627,1.4348577224154724e-06,0.9896098375320436,1.0,1.0,0.0,23.291751861572266,28.0,31677.96484375,-0.0,178.46974182128906,1.0,283.1499938964844,285.107177734375,297.0198059082031,299.1479187011719,293.1499938964844,293.1499938964844,283.04998779296875,33752.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795516014099121,1.0,0.0,0.0,3.869668245315552,3.869694232940674,9.991731531044934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.5068359375,0.0,1773.7364501953125,1895.4371337890625,0.0,1453.2669677734375,0.9547073841094972,1.0,0.0,3.0,1.0,0.0
17736840,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.8790351152420044,0.1471731513738632,0.1324871033430099,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.952117681503296,0.1834699213504791,0.17359159886837,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.9933857917785645,0.2103655785322189,0.1468627452850341,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.9118024706840516,0.163711130619049,0.155021458864212,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.7913477420806885,0.1062126010656356,0.4794546961784363,285.6880798339844,284.95001220703125,294.8192443847656,294.0078125,292.8188781738281,297.4123840332031,285.6874694824219,1.0,0.2404345422983169,1.0,1.0,0.0,1.0,-1.3050544261932373,1.3050529956817627,1.4348577224154724e-06,0.9896098375320436,1.0,1.0,0.0,23.291751861572266,28.0,31677.96484375,-0.0,178.46974182128906,1.0,283.1499938964844,285.107177734375,297.0198059082031,299.1479187011719,293.1499938964844,293.1499938964844,283.04998779296875,33752.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795516014099121,1.0,0.0,0.0,3.869668245315552,3.869694232940674,9.991731531044934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.5068359375,0.0,1773.7364501953125,1895.4371337890625,0.0,1453.2669677734375,0.9547073841094972,1.0,0.0,3.0,1.0,0.0
17736900,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.8776262402534485,0.1476849913597107,0.1329832375049591,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.9510704874992372,0.1844329684972763,0.1745407283306121,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.9928032755851746,0.2116185575723648,0.1477721780538559,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.9105976819992064,0.164481520652771,0.1557849198579788,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.788952648639679,0.1061456054449081,0.4792753756046295,285.6394958496094,284.95001220703125,294.8238830566406,294.0105895996094,292.8234558105469,297.4061584472656,285.6273498535156,1.0,0.2413179874420166,1.0,1.0,0.0,1.0,-1.3085821866989136,1.308580756187439,1.441562289983267e-06,0.9922561049461364,1.0,1.0,0.0,23.534320831298828,28.0,32061.412109375,-0.0,180.18038940429688,1.0,283.0638122558594,285.0340270996094,297.0424499511719,299.2200927734375,293.1499938964844,293.1499938964844,283.04998779296875,34338.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837477684020996,1.0,0.0,0.0,3.9031381607055664,3.903164386749268,1.0165322237298824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.04443359375,0.0,1820.1605224609373,1895.4371337890625,0.0,1484.929931640625,0.9610123038291932,1.0,0.0,3.0,1.0,0.0
17736960,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.8729790449142456,0.1481121927499771,0.1334157586097717,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.9461814165115356,0.1853102743625641,0.1754226088523864,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60406494140625,0.9893525838851928,0.2127665281295776,0.1486172825098037,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044311523437,0.9058265686035156,0.1651755571365356,0.1564900875091552,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.7836546301841736,0.1060247123241424,0.4789243340492248,285.60418701171875,284.95001220703125,294.8287048339844,294.0134582519531,292.8282775878906,297.3995361328125,285.6019592285156,1.0,0.2424233257770538,1.0,1.0,0.0,1.0,-1.311599850654602,1.3115984201431274,1.4473125702352263e-06,0.9945181608200072,1.0,1.0,0.0,24.016998291015625,31.0,32139.373046875,-0.0,182.2645721435547,1.0,283.0517272949219,285.0104675292969,297.039794921875,299.2089233398437,293.1499938964844,293.1499938964844,282.75,34712.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861935257911682,1.0,0.0,0.0,3.924355745315552,3.924382448196411,1.0276140756104724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.4560546875,0.0,1850.005615234375,1895.4371337890625,0.0,1503.5447998046875,0.9660484790802002,1.0,0.0,3.0,1.0,0.0
17737020,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.8570478558540344,0.1485297977924347,0.1339980661869049,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36871337890625,0.9276832938194276,0.1866549104452133,0.1768969744443893,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.9750453233718872,0.2145642042160034,0.1500433385372162,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.889614462852478,0.166194811463356,0.1576434075832367,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722229003906,0.7671226859092712,0.10551717877388,0.477379709482193,285.3685302734375,284.95001220703125,294.8389587402344,294.0195617675781,292.8385009765625,297.3840026855469,285.36297607421875,1.0,0.2451090216636657,1.0,1.0,0.0,1.0,-1.315312743186951,1.3153111934661863,1.4544135638061562e-06,0.997307062149048,1.0,1.0,0.0,25.56735038757324,34.0,33021.7734375,-0.0,186.98190307617188,1.0,282.7541198730469,284.7529296875,297.0720520019531,299.32501220703125,293.1499938964844,293.1499938964844,282.45001220703125,35230.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005103826522827,1.0,0.0,0.0,3.953533887863159,3.9535608291625977,1.042951794261171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.25537109375,0.0,1891.5784912109373,1895.4371337890625,0.0,1614.7833251953125,0.972990870475769,1.0,0.0,3.0,1.0,0.0
17737080,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.8570478558540344,0.1485297977924347,0.1339980661869049,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36871337890625,0.9276832938194276,0.1866549104452133,0.1768969744443893,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.9750453233718872,0.2145642042160034,0.1500433385372162,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.889614462852478,0.166194811463356,0.1576434075832367,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722229003906,0.7671226859092712,0.10551717877388,0.477379709482193,285.3685302734375,284.95001220703125,294.8389587402344,294.0195617675781,292.8385009765625,297.3840026855469,285.36297607421875,1.0,0.2451090216636657,1.0,1.0,0.0,1.0,-1.315312743186951,1.3153111934661863,1.4544135638061562e-06,0.997307062149048,1.0,1.0,0.0,25.56735038757324,34.0,33021.7734375,-0.0,186.98190307617188,1.0,282.7541198730469,284.7529296875,297.0720520019531,299.32501220703125,293.1499938964844,293.1499938964844,282.45001220703125,35230.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005103826522827,1.0,0.0,0.0,3.953533887863159,3.9535608291625977,1.042951794261171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.25537109375,0.0,1891.5784912109373,1895.4371337890625,0.0,1614.7833251953125,0.972990870475769,1.0,0.0,3.0,1.0,0.0
17737140,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.836040198802948,0.148321732878685,0.1340257376432418,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.9028363823890686,0.1874940991401672,0.1778858751058578,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.951741635799408,0.2157880216836929,0.1510497480630874,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.8677499890327454,0.1667532920837402,0.1583583354949951,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.7463465332984924,0.1046671792864799,0.4743373990058899,285.1250305175781,284.95001220703125,294.8500061035156,294.0260925292969,292.8495178222656,297.3659362792969,285.1202087402344,1.0,0.2481586188077926,1.0,1.0,0.0,1.0,-1.3149490356445312,1.314947485923767,1.4536835806211457e-06,0.9969968795776368,1.0,1.0,0.0,27.797950744628903,37.0,33795.73828125,-0.0,191.8493804931641,1.0,282.45733642578125,284.4949035644531,297.0643920898437,299.3705139160156,293.1499938964844,293.1499938964844,282.1499938964844,35541.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115863561630249,1.0,0.0,0.0,3.970937490463257,3.9709646701812735,1.0521541753405472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.26318359375,0.0,1916.6690673828125,1895.4371337890625,0.0,1703.362548828125,0.9771307706832886,1.0,0.0,3.0,1.0,0.0
17737200,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.836040198802948,0.148321732878685,0.1340257376432418,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.9028363823890686,0.1874940991401672,0.1778858751058578,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.951741635799408,0.2157880216836929,0.1510497480630874,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.8677499890327454,0.1667532920837402,0.1583583354949951,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.7463465332984924,0.1046671792864799,0.4743373990058899,285.1250305175781,284.95001220703125,294.8500061035156,294.0260925292969,292.8495178222656,297.3659362792969,285.1202087402344,1.0,0.2481586188077926,1.0,1.0,0.0,1.0,-1.3149490356445312,1.314947485923767,1.4536835806211457e-06,0.9969968795776368,1.0,1.0,0.0,27.797950744628903,37.0,33795.73828125,-0.0,191.8493804931641,1.0,282.45733642578125,284.4949035644531,297.0643920898437,299.3705139160156,293.1499938964844,293.1499938964844,282.1499938964844,35541.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115863561630249,1.0,0.0,0.0,3.970937490463257,3.9709646701812735,1.0521541753405472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.26318359375,0.0,1916.6690673828125,1895.4371337890625,0.0,1703.362548828125,0.9771307706832886,1.0,0.0,3.0,1.0,0.0
17737260,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8147428035736084,0.1477692276239395,0.1336874812841415,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8795254826545715,0.1879998594522476,0.1785406768321991,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9248115420341492,0.2166511118412017,0.1517863124608993,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8460560441017151,0.1670064926147461,0.1587686389684677,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7260454297065735,0.1035835072398185,0.4702156484127044,284.88409423828125,284.95001220703125,294.8628234863281,294.0338134765625,292.8622131347656,297.3457946777344,284.882080078125,1.0,0.2513733506202698,1.0,1.0,0.0,1.0,-1.3117589950561523,1.3117575645446775,1.447502199880546e-06,0.9945106506347656,0.9272435903549194,0.9272435903549194,0.0,30.44070625305176,40.0,34391.265625,-0.0,196.6559600830078,1.0,282.1558837890625,284.24957275390625,297.0570983886719,299.4013671875,293.1499938964844,293.1499938964844,281.8500061035156,38288.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193989157676697,1.0,0.0,0.0,3.924337148666382,3.9243643283844,1.0276041848555906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.248046875,0.0,1878.748291015625,1895.4371337890625,0.0,1767.0787353515625,0.9676311612129213,1.0,0.0,3.0,1.0,0.0
17737320,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8147428035736084,0.1477692276239395,0.1336874812841415,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8795254826545715,0.1879998594522476,0.1785406768321991,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9248115420341492,0.2166511118412017,0.1517863124608993,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8460560441017151,0.1670064926147461,0.1587686389684677,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7260454297065735,0.1035835072398185,0.4702156484127044,284.88409423828125,284.95001220703125,294.8628234863281,294.0338134765625,292.8622131347656,297.3457946777344,284.882080078125,1.0,0.2513733506202698,1.0,1.0,0.0,1.0,-1.3117589950561523,1.3117575645446775,1.447502199880546e-06,0.9945106506347656,0.9272435903549194,0.9272435903549194,0.0,30.44070625305176,40.0,34391.265625,-0.0,196.6559600830078,1.0,282.1558837890625,284.24957275390625,297.0570983886719,299.4013671875,293.1499938964844,293.1499938964844,281.8500061035156,38288.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193989157676697,1.0,0.0,0.0,3.924337148666382,3.9243643283844,1.0276041848555906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.248046875,0.0,1878.748291015625,1895.4371337890625,0.0,1767.0787353515625,0.9676311612129213,1.0,0.0,3.0,1.0,0.0
17737380,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7939424514770508,0.1472783833742141,0.1332948207855224,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8588364720344543,0.1884291470050811,0.1790367215871811,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.9011419415473938,0.2174576669931411,0.1524045765399933,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8271186351776123,0.1671895235776901,0.1590345650911331,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7064712047576904,0.1024373993277549,0.4655571281909942,284.7905578613281,284.95001220703125,294.8782653808594,294.0433959960937,292.8775634765625,297.3260803222656,284.81597900390625,1.0,0.2546601295471191,1.0,1.0,0.0,1.0,-1.3073521852493286,1.307350754737854,1.4389761417987756e-06,0.9910586476325988,0.7632222771644592,0.7632222771644592,0.0,33.27013397216797,43.0,34164.80859375,-0.0,201.4291839599609,1.0,281.8570251464844,284.234130859375,297.0390014648437,299.36627197265625,293.1499938964844,293.1499938964844,282.1499938964844,50194.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220782041549683,1.0,0.0,0.0,3.4080147743225098,3.408038854598999,7.749902124487562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.39404296875,0.0,1379.4088134765625,1895.4371337890625,0.0,1789.1544189453125,0.8640978336334229,1.0,0.0,3.0,1.0,0.0
17737440,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7939424514770508,0.1472783833742141,0.1332948207855224,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8588364720344543,0.1884291470050811,0.1790367215871811,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.9011419415473938,0.2174576669931411,0.1524045765399933,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8271186351776123,0.1671895235776901,0.1590345650911331,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7064712047576904,0.1024373993277549,0.4655571281909942,284.7905578613281,284.95001220703125,294.8782653808594,294.0433959960937,292.8775634765625,297.3260803222656,284.81597900390625,1.0,0.2546601295471191,1.0,1.0,0.0,1.0,-1.3073521852493286,1.307350754737854,1.4389761417987756e-06,0.9910586476325988,0.7632222771644592,0.7632222771644592,0.0,33.27013397216797,43.0,34164.80859375,-0.0,201.4291839599609,1.0,281.8570251464844,284.234130859375,297.0390014648437,299.36627197265625,293.1499938964844,293.1499938964844,282.1499938964844,50194.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220782041549683,1.0,0.0,0.0,3.4080147743225098,3.408038854598999,7.749902124487562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.39404296875,0.0,1379.4088134765625,1895.4371337890625,0.0,1789.1544189453125,0.8640978336334229,1.0,0.0,3.0,1.0,0.0
17737500,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7856404781341553,0.1474788784980774,0.1333245933055877,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8508787751197815,0.1889883577823639,0.1794475018978119,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8925803899765015,0.2183067202568054,0.1528756767511367,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8196460008621216,0.1675921976566314,0.1593139022588729,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6978074908256531,0.1020755320787429,0.4636813104152679,284.990966796875,284.95001220703125,294.886962890625,294.0488586425781,292.8861999511719,297.32061767578125,285.01953125,1.0,0.2563601732254028,1.0,1.0,0.0,1.0,-1.306527853012085,1.3065263032913208,1.437360424461076e-06,0.9903855919837952,0.87528395652771,0.87528395652771,0.0,34.60082244873047,43.0,33823.56640625,-0.0,204.1003875732422,1.0,282.09521484375,284.437744140625,296.9573059082031,299.14215087890625,293.1499938964844,293.1499938964844,282.1499938964844,37701.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081471085548401,1.0,0.0,0.0,3.432420253753662,3.4324424266815186,7.86129703556071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.5166015625,0.0,1316.275146484375,1895.4371337890625,0.0,1675.6324462890625,0.8627237677574158,1.0,0.0,3.0,1.0,0.0
