time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7796178460121155,0.1479166597127914,0.1336837410926818,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8450714945793152,0.189746156334877,0.1801404953002929,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8863380551338196,0.2193730473518371,0.1536024957895279,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8139868974685669,0.1681805998086929,0.1598502993583679,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.691044270992279,0.1018666923046112,0.4626819193363189,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,292.8954467773437,297.3180236816406,285.0306091308594,1.0,0.2581571638584137,1.0,1.0,0.0,1.0,-1.3081059455871582,1.3081045150756836,1.440396317775594e-06,0.9916090965270996,0.9299789667129515,0.9299789667129515,0.0,35.786041259765625,31.0,34037.61328125,-0.0,207.2932281494141,1.0,282.140869140625,284.4235534667969,296.9789123535156,299.2054138183594,293.1499938964844,293.1499938964844,281.8500061035156,32579.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008299827575684,1.0,0.0,0.0,3.56746244430542,3.5674850940704346,8.492041843055631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.0009765625,0.0,1418.2552490234375,1895.4371337890625,0.0,1617.309326171875,0.8845979571342468,1.0,0.0,3.0,1.0,0.0
17737620,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7871000170707703,0.1481905281543731,0.1340638399124145,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8535385131835938,0.1907521188259124,0.1812057644128799,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8962051272392273,0.220770850777626,0.1547073721885681,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8217514753341675,0.168920487165451,0.1606428772211074,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6958063840866089,0.1012418493628501,0.4599997699260711,284.8549194335937,284.95001220703125,294.91668701171875,294.0677795410156,292.915771484375,297.30792236328125,284.86724853515625,1.0,0.2562399804592132,1.0,1.0,0.0,1.0,-1.3089020252227783,1.3089005947113037,1.4419219951378182e-06,0.9922181367874146,0.7896630764007568,0.7896630764007568,0.0,34.64200592041016,25.0,34304.8828125,-0.0,205.0263671875,1.0,281.85809326171875,284.2785339355469,297.0893859863281,299.4030456542969,293.1499938964844,293.1499938964844,282.1499938964844,42879.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104427218437195,1.0,0.0,0.0,3.3714120388031006,3.3714346885681152,7.584325203424669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.22607421875,0.0,1292.2960205078125,1895.4371337890625,0.0,1694.1195068359375,0.8485162854194641,1.0,0.0,3.0,1.0,0.0
17737680,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7871000170707703,0.1481905281543731,0.1340638399124145,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8535385131835938,0.1907521188259124,0.1812057644128799,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8962051272392273,0.220770850777626,0.1547073721885681,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8217514753341675,0.168920487165451,0.1606428772211074,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6958063840866089,0.1012418493628501,0.4599997699260711,284.8549194335937,284.95001220703125,294.91668701171875,294.0677795410156,292.915771484375,297.30792236328125,284.86724853515625,1.0,0.2562399804592132,1.0,1.0,0.0,1.0,-1.3089020252227783,1.3089005947113037,1.4419219951378182e-06,0.9922181367874146,0.7896630764007568,0.7896630764007568,0.0,34.64200592041016,25.0,34304.8828125,-0.0,205.0263671875,1.0,281.85809326171875,284.2785339355469,297.0893859863281,299.4030456542969,293.1499938964844,293.1499938964844,282.1499938964844,42879.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104427218437195,1.0,0.0,0.0,3.3714120388031006,3.3714346885681152,7.584325203424669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.22607421875,0.0,1292.2960205078125,1895.4371337890625,0.0,1694.1195068359375,0.8485162854194641,1.0,0.0,3.0,1.0,0.0
17737740,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8048497438430786,0.1489271819591522,0.134432315826416,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8729554414749146,0.192114770412445,0.1822232455015182,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9188843965530396,0.2226426154375076,0.1557804495096206,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390833735466003,0.1699898540973663,0.1613977998495102,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097790241241455,0.1008618250489234,0.4572823047637939,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,292.9384155273437,297.30242919921875,285.0536804199219,1.0,0.2527646422386169,1.0,1.0,0.0,1.0,-1.3094955682754517,1.309494137763977,1.4429688235395588e-06,0.9925704002380372,0.9525482058525084,0.9525482058525084,0.0,32.0194091796875,25.0,34162.55859375,-0.0,199.391830444336,1.0,282.1407470703125,284.44390869140625,297.0409545898437,299.2762451171875,293.1499938964844,293.1499938964844,281.8500061035156,30963.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972358226776123,1.0,0.0,0.0,3.551614284515381,3.5516364574432373,8.416758987550566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.52490234375,0.0,1389.7738037109375,1895.4371337890625,0.0,1589.0072021484375,0.8797643184661865,1.0,0.0,3.0,1.0,0.0
17737800,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8048497438430786,0.1489271819591522,0.134432315826416,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8729554414749146,0.192114770412445,0.1822232455015182,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9188843965530396,0.2226426154375076,0.1557804495096206,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390833735466003,0.1699898540973663,0.1613977998495102,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097790241241455,0.1008618250489234,0.4572823047637939,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,292.9384155273437,297.30242919921875,285.0536804199219,1.0,0.2527646422386169,1.0,1.0,0.0,1.0,-1.3094955682754517,1.309494137763977,1.4429688235395588e-06,0.9925704002380372,0.9525482058525084,0.9525482058525084,0.0,32.0194091796875,25.0,34162.55859375,-0.0,199.391830444336,1.0,282.1407470703125,284.44390869140625,297.0409545898437,299.2762451171875,293.1499938964844,293.1499938964844,281.8500061035156,30963.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972358226776123,1.0,0.0,0.0,3.551614284515381,3.5516364574432373,8.416758987550566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.52490234375,0.0,1389.7738037109375,1895.4371337890625,0.0,1589.0072021484375,0.8797643184661865,1.0,0.0,3.0,1.0,0.0
17737860,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8194635510444641,0.1492040604352951,0.1348083764314651,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8903630375862122,0.1930685341358184,0.1832325011491775,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.940134048461914,0.2239276766777038,0.1567992866039276,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8545731902122498,0.1707127541303634,0.162166565656662,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7208545207977295,0.100331000983715,0.4549778699874878,284.85418701171875,284.95001220703125,294.9643859863281,294.0986633300781,292.9632873535156,297.2936706542969,284.8634338378906,1.0,0.2503516972064972,1.0,1.0,0.0,1.0,-1.3105401992797852,1.3105387687683103,1.4449437912844587e-06,0.9933364391326904,0.803250789642334,0.803250789642334,0.0,30.06057357788086,25.0,34533.1015625,-0.0,195.38682556152344,1.0,281.8585205078125,284.2654113769531,297.13836669921875,299.470458984375,293.1499938964844,293.1499938964844,282.1499938964844,41474.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105352282524109,1.0,0.0,0.0,3.416709899902344,3.4167325496673584,7.789498681631812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.5732421875,0.0,1327.1224365234375,1895.4371337890625,0.0,1694.8662109375,0.8567022085189819,1.0,0.0,3.0,1.0,0.0
17737920,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8194635510444641,0.1492040604352951,0.1348083764314651,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8903630375862122,0.1930685341358184,0.1832325011491775,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.940134048461914,0.2239276766777038,0.1567992866039276,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8545731902122498,0.1707127541303634,0.162166565656662,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7208545207977295,0.100331000983715,0.4549778699874878,284.85418701171875,284.95001220703125,294.9643859863281,294.0986633300781,292.9632873535156,297.2936706542969,284.8634338378906,1.0,0.2503516972064972,1.0,1.0,0.0,1.0,-1.3105401992797852,1.3105387687683103,1.4449437912844587e-06,0.9933364391326904,0.803250789642334,0.803250789642334,0.0,30.06057357788086,25.0,34533.1015625,-0.0,195.38682556152344,1.0,281.8585205078125,284.2654113769531,297.13836669921875,299.470458984375,293.1499938964844,293.1499938964844,282.1499938964844,41474.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105352282524109,1.0,0.0,0.0,3.416709899902344,3.4167325496673584,7.789498681631812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.5732421875,0.0,1327.1224365234375,1895.4371337890625,0.0,1694.8662109375,0.8567022085189819,1.0,0.0,3.0,1.0,0.0
17737980,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8308693766593933,0.1498923748731613,0.1351788938045501,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9048539400100708,0.1943254768848419,0.1841996312141418,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9569963812828064,0.2256548404693603,0.1578029692173004,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.86770099401474,0.1717092394828796,0.1629039496183395,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7290580868721008,0.0999691262841224,0.4526256918907165,285.05792236328125,284.95001220703125,294.991455078125,294.1163330078125,292.9902648925781,297.2888488769531,285.0525817871094,1.0,0.2485699504613876,1.0,1.0,0.0,1.0,-1.3114099502563477,1.311408519744873,1.4465754247794391e-06,0.9939587116241456,0.9624110460281372,0.9624110460281372,0.0,28.64657211303711,25.0,34361.37109375,-0.0,192.531967163086,1.0,282.14111328125,284.4369812011719,297.0802307128906,299.32977294921875,293.1499938964844,293.1499938964844,281.8500061035156,30995.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983203291893005,1.0,0.0,0.0,3.5833182334899902,3.583340883255005,8.567696454520046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.6787109375,0.0,1423.4757080078125,1895.4371337890625,0.0,1597.5224609375,0.8869343996047974,1.0,0.0,3.0,1.0,0.0
17738040,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8308693766593933,0.1498923748731613,0.1351788938045501,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9048539400100708,0.1943254768848419,0.1841996312141418,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9569963812828064,0.2256548404693603,0.1578029692173004,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.86770099401474,0.1717092394828796,0.1629039496183395,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7290580868721008,0.0999691262841224,0.4526256918907165,285.05792236328125,284.95001220703125,294.991455078125,294.1163330078125,292.9902648925781,297.2888488769531,285.0525817871094,1.0,0.2485699504613876,1.0,1.0,0.0,1.0,-1.3114099502563477,1.311408519744873,1.4465754247794391e-06,0.9939587116241456,0.9624110460281372,0.9624110460281372,0.0,28.64657211303711,25.0,34361.37109375,-0.0,192.531967163086,1.0,282.14111328125,284.4369812011719,297.0802307128906,299.32977294921875,293.1499938964844,293.1499938964844,281.8500061035156,30995.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983203291893005,1.0,0.0,0.0,3.5833182334899902,3.583340883255005,8.567696454520046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.6787109375,0.0,1423.4757080078125,1895.4371337890625,0.0,1597.5224609375,0.8869343996047974,1.0,0.0,3.0,1.0,0.0
17738100,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8366845846176147,0.1501426994800567,0.1354939043521881,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9125672578811646,0.1948673874139785,0.1847902238368988,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9649216532707214,0.2263762652873993,0.1583946347236633,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8744112849235535,0.172135904431343,0.1633730232715606,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7331798076629639,0.0997689813375473,0.4518370032310486,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,293.0045166015625,297.2861328125,284.8760070800781,1.0,0.24791219830513,1.0,1.0,0.0,1.0,-1.3128246068954468,1.3128231763839722,1.449347678317281e-06,0.9950993657112122,0.8794050812721252,0.8794050812721252,0.0,28.024126052856445,25.0,35113.0078125,-0.0,191.626953125,1.0,281.8983154296875,284.2359619140625,297.1724853515625,299.5670471191406,293.1499938964844,293.1499938964844,281.8500061035156,34233.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073060870170593,1.0,0.0,0.0,3.6190574169158936,3.6190807819366455,8.739452255213109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.0263671875,0.0,1485.907470703125,1895.4371337890625,0.0,1668.8817138671875,0.8949606418609619,1.0,0.0,3.0,1.0,0.0
17738160,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8402079939842224,0.1501411199569702,0.1355639845132827,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9177340269088744,0.1951843500137329,0.1851567476987838,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9697961807250975,0.2268148511648178,0.1587631106376648,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8787251114845276,0.1723603457212448,0.1636444330215454,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7354385256767273,0.0994424670934677,0.4505272507667541,284.8497314453125,284.95001220703125,295.0205383300781,294.1353454589844,293.0192565917969,297.28082275390625,284.8580322265625,1.0,0.247326448559761,1.0,1.0,0.0,1.0,-1.3125460147857666,1.312544584274292,1.4488491615338717e-06,0.9949278831481934,0.8102840781211853,0.8102840781211853,0.0,27.62007522583008,25.0,34776.37890625,-0.0,190.6288909912109,1.0,281.858154296875,284.2519226074219,297.17584228515625,299.5229187011719,293.1499938964844,293.1499938964844,282.1499938964844,41203.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116156220436096,1.0,0.0,0.0,3.4592654705047607,3.4592885971069336,7.984745025169104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.48974609375,0.0,1368.0406494140625,1895.4371337890625,0.0,1703.5992431640625,0.8658896684646606,1.0,0.0,3.0,1.0,0.0
17738220,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8478624820709229,0.1508067548274994,0.1359335929155349,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.928735375404358,0.1963552236557006,0.1860622316598892,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.979449450969696,0.2284236550331115,0.1596979945898056,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8877788782119751,0.1732856631278991,0.1643360704183578,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7402046322822571,0.0990731641650199,0.4482703804969787,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,293.0501403808594,297.27667236328125,285.0531311035156,1.0,0.2464068830013275,1.0,1.0,0.0,1.0,-1.3133176565170288,1.3133162260055542,1.4505033050227212e-06,0.9957065582275392,0.970451593399048,0.970451593399048,0.0,26.8617000579834,25.0,34580.14453125,-0.0,189.1982421875,1.0,282.1414489746094,284.4310913085937,297.1190185546875,299.3815612792969,293.1499938964844,293.1499938964844,281.8500061035156,31150.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992451548576355,1.0,0.0,0.0,3.615568161010742,3.615591049194336,8.722608981770463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.357421875,0.0,1459.2532958984375,1895.4371337890625,0.0,1604.8011474609375,0.8943119645118713,1.0,0.0,3.0,1.0,0.0
17738280,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8478624820709229,0.1508067548274994,0.1359335929155349,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.928735375404358,0.1963552236557006,0.1860622316598892,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.979449450969696,0.2284236550331115,0.1596979945898056,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8877788782119751,0.1732856631278991,0.1643360704183578,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7402046322822571,0.0990731641650199,0.4482703804969787,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,293.0501403808594,297.27667236328125,285.0531311035156,1.0,0.2464068830013275,1.0,1.0,0.0,1.0,-1.3133176565170288,1.3133162260055542,1.4505033050227212e-06,0.9957065582275392,0.970451593399048,0.970451593399048,0.0,26.8617000579834,25.0,34580.14453125,-0.0,189.1982421875,1.0,282.1414489746094,284.4310913085937,297.1190185546875,299.3815612792969,293.1499938964844,293.1499938964844,281.8500061035156,31150.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992451548576355,1.0,0.0,0.0,3.615568161010742,3.615591049194336,8.722608981770463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.357421875,0.0,1459.2532958984375,1895.4371337890625,0.0,1604.8011474609375,0.8943119645118713,1.0,0.0,3.0,1.0,0.0
17738340,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8541610240936279,0.1510452926158905,0.13632832467556,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9377401471138,0.1971384435892105,0.186968058347702,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9867124557495116,0.2294729351997375,0.1605972498655319,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.895211398601532,0.1738785803318023,0.1650400459766388,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7438099384307861,0.0985439643263816,0.4462467432022095,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,293.08282470703125,297.2693176269531,284.85699462890625,1.0,0.24579519033432,1.0,1.0,0.0,1.0,-1.3143765926361084,1.3143751621246338,1.4529064173984807e-06,0.9969204664230348,0.8180065751075745,0.8180065751075745,0.0,26.31257057189941,25.0,35025.04296875,-0.0,188.3308868408203,1.0,281.85797119140625,284.2426452636719,297.2170715332031,299.5785827636719,293.1499938964844,293.1499938964844,282.1499938964844,41044.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124625444412231,1.0,0.0,0.0,3.498977899551392,3.499001264572144,8.169128022927907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.345703125,0.0,1407.734375,1895.4371337890625,0.0,1710.458984375,0.8742959499359131,1.0,0.0,3.0,1.0,0.0
17738400,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8541610240936279,0.1510452926158905,0.13632832467556,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9377401471138,0.1971384435892105,0.186968058347702,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9867124557495116,0.2294729351997375,0.1605972498655319,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.895211398601532,0.1738785803318023,0.1650400459766388,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7438099384307861,0.0985439643263816,0.4462467432022095,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,293.08282470703125,297.2693176269531,284.85699462890625,1.0,0.24579519033432,1.0,1.0,0.0,1.0,-1.3143765926361084,1.3143751621246338,1.4529064173984807e-06,0.9969204664230348,0.8180065751075745,0.8180065751075745,0.0,26.31257057189941,25.0,35025.04296875,-0.0,188.3308868408203,1.0,281.85797119140625,284.2426452636719,297.2170715332031,299.5785827636719,293.1499938964844,293.1499938964844,282.1499938964844,41044.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124625444412231,1.0,0.0,0.0,3.498977899551392,3.499001264572144,8.169128022927907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.345703125,0.0,1407.734375,1895.4371337890625,0.0,1710.458984375,0.8742959499359131,1.0,0.0,3.0,1.0,0.0
17738460,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8591874241828918,0.1517048329114914,0.1367019414901733,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9448161125183104,0.1982390284538269,0.1878169178962707,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9921802878379822,0.2309789508581161,0.1614662259817123,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9011243581771852,0.1747535467147827,0.1656941175460815,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7462173104286194,0.0981692746281623,0.4440325796604156,285.0595703125,284.95001220703125,295.1186828613281,294.1997985839844,293.1171875,297.2658386230469,285.0550842285156,1.0,0.2453360706567764,1.0,1.0,0.0,1.0,-1.3150122165679932,1.3150107860565186,1.4544157238560729e-06,0.9977219700813292,0.9791200757026672,0.9791200757026672,0.0,25.90837478637696,25.0,34812.0078125,-0.0,187.6431427001953,1.0,282.1418151855469,284.4263000488281,297.1630554199219,299.4393005371094,293.1499938964844,293.1499938964844,281.8500061035156,31291.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000775337219238,1.0,0.0,0.0,3.647602796554565,3.6476259231567374,8.877861432665668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.19189453125,0.0,1495.2939453125,1895.4371337890625,0.0,1611.364990234375,0.9016374349594116,1.0,0.0,3.0,1.0,0.0
17738520,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8591874241828918,0.1517048329114914,0.1367019414901733,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9448161125183104,0.1982390284538269,0.1878169178962707,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9921802878379822,0.2309789508581161,0.1614662259817123,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9011243581771852,0.1747535467147827,0.1656941175460815,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7462173104286194,0.0981692746281623,0.4440325796604156,285.0595703125,284.95001220703125,295.1186828613281,294.1997985839844,293.1171875,297.2658386230469,285.0550842285156,1.0,0.2453360706567764,1.0,1.0,0.0,1.0,-1.3150122165679932,1.3150107860565186,1.4544157238560729e-06,0.9977219700813292,0.9791200757026672,0.9791200757026672,0.0,25.90837478637696,25.0,34812.0078125,-0.0,187.6431427001953,1.0,282.1418151855469,284.4263000488281,297.1630554199219,299.4393005371094,293.1499938964844,293.1499938964844,281.8500061035156,31291.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000775337219238,1.0,0.0,0.0,3.647602796554565,3.6476259231567374,8.877861432665668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.19189453125,0.0,1495.2939453125,1895.4371337890625,0.0,1611.364990234375,0.9016374349594116,1.0,0.0,3.0,1.0,0.0
17738580,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8633182048797607,0.1519432514905929,0.1371080875396728,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9504974484443665,0.1989567875862121,0.1886731088161468,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.996382176876068,0.231929525732994,0.1623068302869796,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9060348868370056,0.1753012239933014,0.1663670390844345,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7478994131088257,0.0976400524377822,0.4420537054538727,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,293.15313720703125,297.2591247558594,284.8558654785156,1.0,0.2450606524944305,1.0,1.0,0.0,1.0,-1.3159713745117188,1.315969944000244,1.4564892580892774e-06,0.9987029433250428,0.8264431953430176,0.8264431953430176,0.0,25.617019653320312,28.0,35292.05859375,-0.0,187.316635131836,1.0,281.8576965332031,284.23272705078125,297.263427734375,299.640625,293.1499938964844,293.1499938964844,282.1499938964844,40773.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133045196533203,1.0,0.0,0.0,3.540942668914795,3.540966510772705,8.366255315195303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.615234375,0.0,1449.8397216796875,1895.4371337890625,0.0,1717.2899169921875,0.8833066821098328,1.0,0.0,3.0,1.0,0.0
17738640,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8633182048797607,0.1519432514905929,0.1371080875396728,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9504974484443665,0.1989567875862121,0.1886731088161468,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.996382176876068,0.231929525732994,0.1623068302869796,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9060348868370056,0.1753012239933014,0.1663670390844345,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7478994131088257,0.0976400524377822,0.4420537054538727,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,293.15313720703125,297.2591247558594,284.8558654785156,1.0,0.2450606524944305,1.0,1.0,0.0,1.0,-1.3159713745117188,1.315969944000244,1.4564892580892774e-06,0.9987029433250428,0.8264431953430176,0.8264431953430176,0.0,25.617019653320312,28.0,35292.05859375,-0.0,187.316635131836,1.0,281.8576965332031,284.23272705078125,297.263427734375,299.640625,293.1499938964844,293.1499938964844,282.1499938964844,40773.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133045196533203,1.0,0.0,0.0,3.540942668914795,3.540966510772705,8.366255315195303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.615234375,0.0,1449.8397216796875,1895.4371337890625,0.0,1717.2899169921875,0.8833066821098328,1.0,0.0,3.0,1.0,0.0
17738700,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8610051870346069,0.1521496921777725,0.1371801793575287,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9480204582214355,0.1993727385997772,0.1889708042144775,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9947079420089722,0.2325071096420288,0.1626082360744476,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9037060737609864,0.1756239235401153,0.1665891110897064,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7451528310775757,0.0973914787173271,0.4407446980476379,285.00750732421875,284.95001220703125,295.1732482910156,294.23565673828125,293.1716613769531,297.2562561035156,285.0374450683594,1.0,0.2453808933496475,1.0,1.0,0.0,1.0,-1.3154711723327637,1.315469741821289,1.4555797633875045e-06,0.998382031917572,0.919919729232788,0.919919729232788,0.0,25.84222221374512,28.0,34791.140625,-0.0,187.6509552001953,1.0,282.09881591796875,284.4289245605469,297.1936950683594,299.435791015625,293.1499938964844,293.1499938964844,282.1499938964844,35370.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048277854919434,1.0,0.0,0.0,3.546743631362915,3.546766757965088,8.393689654440095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.009765625,0.0,1416.7166748046875,1895.4371337890625,0.0,1649.059326171875,0.8849049210548401,1.0,0.0,3.0,1.0,0.0
17738760,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8588917255401611,0.1525969952344894,0.1375110000371933,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.945505917072296,0.1999903619289398,0.1894937306642532,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.99302875995636,0.233336254954338,0.1631314754486084,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9014260172843932,0.1761287897825241,0.1670119613409042,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7424421906471252,0.0972593873739242,0.4399946331977844,285.0602111816406,284.95001220703125,295.1921691894531,294.2480773925781,293.1905517578125,297.25616455078125,285.056640625,1.0,0.2459863573312759,1.0,1.0,0.0,1.0,-1.31673002243042,1.316728591918945,1.458116457797587e-06,0.9994633793830872,0.9879069328308104,0.9879069328308104,0.0,26.133464813232425,31.0,35059.796875,-0.0,188.7321014404297,1.0,282.14190673828125,284.4208679199219,297.2118530273437,299.5028076171875,293.1499938964844,293.1499938964844,281.8500061035156,31486.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010021805763245,1.0,0.0,0.0,3.681730270385742,3.681753873825073,9.044763942256396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.91845703125,0.0,1534.6915283203125,1895.4371337890625,0.0,1618.671142578125,0.9094887971878052,1.0,0.0,3.0,1.0,0.0
17738820,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8486577272415161,0.1528286784887313,0.1379682272672653,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9326599836349488,0.2006425708532333,0.1903475821018219,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9835726022720336,0.2341896891593933,0.1639490723609924,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8903166651725769,0.1766294687986374,0.1676999628543853,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7323302030563354,0.096723549067974,0.4382614195346832,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,293.2293395996094,297.2499084472656,284.8554382324219,1.0,0.247828722000122,1.0,1.0,0.0,1.0,-1.31803297996521,1.3180314302444458,1.4608646097258315e-06,1.0007145404815674,0.8363252282142639,0.8363252282142639,0.0,27.3140811920166,34.0,35588.859375,-0.0,191.8245391845703,1.0,281.857421875,284.22271728515625,297.3138122558594,299.7083740234375,293.1499938964844,293.1499938964844,282.1499938964844,40445.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142494320869446,1.0,0.0,0.0,3.586454629898072,3.5864787101745605,8.582700843362545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.44970703125,0.0,1496.29638671875,1895.4371337890625,0.0,1724.9700927734375,0.8931093215942383,1.0,0.0,3.0,1.0,0.0
17738880,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8486577272415161,0.1528286784887313,0.1379682272672653,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9326599836349488,0.2006425708532333,0.1903475821018219,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9835726022720336,0.2341896891593933,0.1639490723609924,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8903166651725769,0.1766294687986374,0.1676999628543853,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7323302030563354,0.096723549067974,0.4382614195346832,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,293.2293395996094,297.2499084472656,284.8554382324219,1.0,0.247828722000122,1.0,1.0,0.0,1.0,-1.31803297996521,1.3180314302444458,1.4608646097258315e-06,1.0007145404815674,0.8363252282142639,0.8363252282142639,0.0,27.3140811920166,34.0,35588.859375,-0.0,191.8245391845703,1.0,281.857421875,284.22271728515625,297.3138122558594,299.7083740234375,293.1499938964844,293.1499938964844,282.1499938964844,40445.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142494320869446,1.0,0.0,0.0,3.586454629898072,3.5864787101745605,8.582700843362545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.44970703125,0.0,1496.29638671875,1895.4371337890625,0.0,1724.9700927734375,0.8931093215942383,1.0,0.0,3.0,1.0,0.0
17738940,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8355406522750854,0.1534670293331146,0.1383972764015197,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.915414571762085,0.2016065269708633,0.1911440640687942,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9693141579627992,0.2354967296123504,0.1647331416606903,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8757028579711914,0.1774050444364547,0.1683382391929626,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7195665240287781,0.0963309556245803,0.4363614618778229,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,293.2693786621094,297.2451171875,285.060546875,1.0,0.2502724528312683,1.0,1.0,0.0,1.0,-1.318928360939026,1.3189269304275513,1.4627663631472387e-06,1.001586675643921,1.0,1.0,0.0,28.98120880126953,37.0,35339.77734375,-0.0,195.8744659423828,1.0,282.1425170898437,284.41656494140625,297.2638244628906,299.57177734375,293.1499938964844,293.1499938964844,281.8500061035156,31596.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020204663276672,1.0,0.0,0.0,3.718987226486206,3.7190113067626953,9.22874562547804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.31787109375,0.0,1577.710693359375,1895.4371337890625,0.0,1626.73486328125,0.9179641604423524,1.0,0.0,3.0,1.0,0.0
17739000,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8355406522750854,0.1534670293331146,0.1383972764015197,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.915414571762085,0.2016065269708633,0.1911440640687942,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9693141579627992,0.2354967296123504,0.1647331416606903,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8757028579711914,0.1774050444364547,0.1683382391929626,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7195665240287781,0.0963309556245803,0.4363614618778229,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,293.2693786621094,297.2451171875,285.060546875,1.0,0.2502724528312683,1.0,1.0,0.0,1.0,-1.318928360939026,1.3189269304275513,1.4627663631472387e-06,1.001586675643921,1.0,1.0,0.0,28.98120880126953,37.0,35339.77734375,-0.0,195.8744659423828,1.0,282.1425170898437,284.41656494140625,297.2638244628906,299.57177734375,293.1499938964844,293.1499938964844,281.8500061035156,31596.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020204663276672,1.0,0.0,0.0,3.718987226486206,3.7190113067626953,9.22874562547804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.31787109375,0.0,1577.710693359375,1895.4371337890625,0.0,1626.73486328125,0.9179641604423524,1.0,0.0,3.0,1.0,0.0
17739060,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8218217492103577,0.1536925137042999,0.1388847529888153,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8983525037765503,0.2021981328725814,0.1919776648283004,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9520005583763124,0.2362613528966903,0.1655178815126419,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8604134917259216,0.1778615266084671,0.1690208613872528,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7051721811294556,0.0958002433180809,0.4347898364067077,284.8484191894531,284.95001220703125,295.31231689453125,294.3268737792969,293.310546875,297.2320251464844,284.85369873046875,1.0,0.2532313168048858,1.0,1.0,0.0,1.0,-1.3203914165496826,1.320389986038208,1.4658452300864155e-06,1.002976417541504,0.8471904397010803,0.8471904397010803,0.0,31.003496170043945,40.0,35911.0625,-0.0,200.92599487304688,1.0,281.8565368652344,284.2108459472656,297.3682556152344,299.7819519042969,293.1499938964844,293.1499938964844,282.1499938964844,40044.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154083847999573,1.0,0.0,0.0,3.635834932327272,3.635859489440918,8.82067070051562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.1220703125,0.0,1547.610107421875,1895.4371337890625,0.0,1734.4097900390625,0.9039018750190736,1.0,0.0,3.0,1.0,0.0
17739120,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8218217492103577,0.1536925137042999,0.1388847529888153,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8983525037765503,0.2021981328725814,0.1919776648283004,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9520005583763124,0.2362613528966903,0.1655178815126419,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8604134917259216,0.1778615266084671,0.1690208613872528,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7051721811294556,0.0958002433180809,0.4347898364067077,284.8484191894531,284.95001220703125,295.31231689453125,294.3268737792969,293.310546875,297.2320251464844,284.85369873046875,1.0,0.2532313168048858,1.0,1.0,0.0,1.0,-1.3203914165496826,1.320389986038208,1.4658452300864155e-06,1.002976417541504,0.8471904397010803,0.8471904397010803,0.0,31.003496170043945,40.0,35911.0625,-0.0,200.92599487304688,1.0,281.8565368652344,284.2108459472656,297.3682556152344,299.7819519042969,293.1499938964844,293.1499938964844,282.1499938964844,40044.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154083847999573,1.0,0.0,0.0,3.635834932327272,3.635859489440918,8.82067070051562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.1220703125,0.0,1547.610107421875,1895.4371337890625,0.0,1734.4097900390625,0.9039018750190736,1.0,0.0,3.0,1.0,0.0
17739180,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8074706196784973,0.1543200612068176,0.1393219381570816,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8818596601486206,0.2030960470438003,0.1927326768636703,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9328813552856444,0.2374737709760666,0.166249543428421,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8453794717788696,0.1785876303911209,0.1696340590715408,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6898243427276611,0.0954153090715408,0.4330459833145141,285.06646728515625,284.95001220703125,295.3545837402344,294.3544921875,293.352783203125,297.2261657714844,285.063720703125,1.0,0.2564833164215088,1.0,1.0,0.0,1.0,-1.3213412761688232,1.321339726448059,1.4678760180686368e-06,1.003911375999451,1.0,1.0,0.0,33.309471130371094,43.0,35631.08203125,0.0,206.44493103027344,1.0,282.1428527832031,284.4115295410156,297.31890869140625,299.6448669433594,293.1499938964844,293.1499938964844,281.8500061035156,31930.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032465934753418,1.0,0.0,0.0,3.7572972774505615,3.75732159614563,9.419858884029964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.3251953125,0.0,1624.506591796875,1895.4371337890625,0.0,1636.4683837890625,0.9267362356185912,1.0,0.0,3.0,1.0,0.0
17739240,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8074706196784973,0.1543200612068176,0.1393219381570816,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8818596601486206,0.2030960470438003,0.1927326768636703,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9328813552856444,0.2374737709760666,0.166249543428421,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8453794717788696,0.1785876303911209,0.1696340590715408,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6898243427276611,0.0954153090715408,0.4330459833145141,285.06646728515625,284.95001220703125,295.3545837402344,294.3544921875,293.352783203125,297.2261657714844,285.063720703125,1.0,0.2564833164215088,1.0,1.0,0.0,1.0,-1.3213412761688232,1.321339726448059,1.4678760180686368e-06,1.003911375999451,1.0,1.0,0.0,33.309471130371094,43.0,35631.08203125,0.0,206.44493103027344,1.0,282.1428527832031,284.4115295410156,297.31890869140625,299.6448669433594,293.1499938964844,293.1499938964844,281.8500061035156,31930.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032465934753418,1.0,0.0,0.0,3.7572972774505615,3.75732159614563,9.419858884029964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.3251953125,0.0,1624.506591796875,1895.4371337890625,0.0,1636.4683837890625,0.9267362356185912,1.0,0.0,3.0,1.0,0.0
17739300,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8010048866271973,0.1545856744050979,0.1397091150283813,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.874805212020874,0.2034893333911895,0.1932509988546371,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9244237542152404,0.2379760444164276,0.1667402684688568,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8390421271324158,0.1789067834615707,0.1700690984725952,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6831135749816895,0.0952153205871582,0.4325688481330871,284.9213562011719,284.95001220703125,295.3760986328125,294.3684997558594,293.374267578125,297.2228698730469,284.8897399902344,1.0,0.2582432925701141,1.0,1.0,0.0,1.0,-1.322967767715454,1.32296621799469,1.4711932863065158e-06,1.0053315162658691,0.9327393174171448,0.9327393174171448,0.0,34.46757888793945,43.0,36455.125,0.0,209.6306304931641,1.0,281.8951110839844,284.2106018066406,297.41510009765625,299.8895263671875,293.1499938964844,293.1499938964844,281.8500061035156,34143.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122253179550171,1.0,0.0,0.0,3.793668508529663,3.7936935424804688,9.603112403056002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.73291015625,0.0,1684.5228271484375,1895.4371337890625,0.0,1708.5362548828125,0.9347660541534424,1.0,0.0,3.0,1.0,0.0
17739360,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7932254076004028,0.154599592089653,0.1398589760065078,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8666037917137146,0.203639730811119,0.1935381740331649,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9145056009292604,0.2381650805473327,0.1669966876506805,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8316927552223206,0.1790104359388351,0.170302152633667,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.6754584312438965,0.0948938652873039,0.4316024482250213,284.85174560546875,284.95001220703125,295.3977966308594,294.3826599121094,293.3959655761719,297.21441650390625,284.8556213378906,1.0,0.2600198686122894,1.0,1.0,0.0,1.0,-1.3229212760925293,1.322919845581055,1.4712175016029503e-06,1.005421757698059,0.8599539995193481,0.8599539995193481,0.0,35.808189392089844,46.0,36248.15234375,0.0,212.63172912597656,1.0,281.8566589355469,284.20184326171875,297.4238586425781,299.8578796386719,293.1499938964844,293.1499938964844,282.1499938964844,39601.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165700197219849,1.0,0.0,0.0,3.685759544372559,3.685784578323364,9.064571599992632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.20263671875,0.0,1600.5260009765625,1895.4371337890625,0.0,1743.8931884765625,0.9146788120269777,1.0,0.0,3.0,1.0,0.0
