time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7798629403114319,0.1553641259670257,0.1404143273830413,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.852503776550293,0.2044870257377624,0.1942598968744278,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8984374403953552,0.2392972707748413,0.1676834523677826,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8188119530677795,0.1796994507312774,0.1708951890468597,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6620331406593323,0.0945092514157295,0.4299401938915252,285.0675048828125,284.95001220703125,295.4418334960937,294.4112854003906,293.43994140625,297.2096862792969,285.0661926269531,1.0,0.2636762857437134,1.0,1.0,0.0,1.0,-1.3239928483963013,1.323991298675537,1.4735211379957036e-06,1.006484031677246,1.0,1.0,0.0,38.47132110595703,49.0,35929.1015625,0.0,219.0185546875,1.0,282.1425170898437,284.40594482421875,297.3770751953125,299.7218017578125,293.1499938964844,293.1499938964844,281.8500061035156,32440.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046043872833252,1.0,0.0,0.0,3.795376777648926,3.795401573181152,9.611763971406615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.07470703125,0.0,1673.311767578125,1895.4371337890625,0.0,1647.2779541015625,0.93536114692688,1.0,0.0,3.0,1.0,0.0
17739480,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7798629403114319,0.1553641259670257,0.1404143273830413,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.852503776550293,0.2044870257377624,0.1942598968744278,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8984374403953552,0.2392972707748413,0.1676834523677826,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8188119530677795,0.1796994507312774,0.1708951890468597,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6620331406593323,0.0945092514157295,0.4299401938915252,285.0675048828125,284.95001220703125,295.4418334960937,294.4112854003906,293.43994140625,297.2096862792969,285.0661926269531,1.0,0.2636762857437134,1.0,1.0,0.0,1.0,-1.3239928483963013,1.323991298675537,1.4735211379957036e-06,1.006484031677246,1.0,1.0,0.0,38.47132110595703,49.0,35929.1015625,0.0,219.0185546875,1.0,282.1425170898437,284.40594482421875,297.3770751953125,299.7218017578125,293.1499938964844,293.1499938964844,281.8500061035156,32440.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046043872833252,1.0,0.0,0.0,3.795376777648926,3.795401573181152,9.611763971406615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.07470703125,0.0,1673.311767578125,1895.4371337890625,0.0,1647.2779541015625,0.93536114692688,1.0,0.0,3.0,1.0,0.0
17739540,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7681083679199219,0.1558164805173874,0.1411172747611999,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8400965929031372,0.2049958556890487,0.1950405538082122,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8844684958457947,0.2399264872074127,0.1683937013149261,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8066663146018982,0.1800982654094696,0.1715489476919174,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6502387523651123,0.0939942598342895,0.4285657107830047,284.8557434082031,284.95001220703125,295.486572265625,294.4403076171875,293.48468017578125,297.199462890625,284.8590087890625,1.0,0.2674886584281921,1.0,1.0,0.0,1.0,-1.3257635831832886,1.3257620334625244,1.4772734857615433e-06,1.008174180984497,0.8726505041122437,0.8726505041122437,0.0,41.23443222045898,37.0,36594.36328125,0.0,225.8995361328125,1.0,281.85595703125,284.1947326660156,297.4818115234375,299.9364013671875,293.1499938964844,293.1499938964844,282.1499938964844,39210.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178640365600586,1.0,0.0,0.0,3.732265949249268,3.732291221618652,9.294765277445548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.50244140625,0.0,1651.198974609375,1895.4371337890625,0.0,1754.4830322265625,0.9248645901679992,1.0,0.0,3.0,1.0,0.0
17739600,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7681083679199219,0.1558164805173874,0.1411172747611999,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8400965929031372,0.2049958556890487,0.1950405538082122,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8844684958457947,0.2399264872074127,0.1683937013149261,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8066663146018982,0.1800982654094696,0.1715489476919174,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6502387523651123,0.0939942598342895,0.4285657107830047,284.8557434082031,284.95001220703125,295.486572265625,294.4403076171875,293.48468017578125,297.199462890625,284.8590087890625,1.0,0.2674886584281921,1.0,1.0,0.0,1.0,-1.3257635831832886,1.3257620334625244,1.4772734857615433e-06,1.008174180984497,0.8726505041122437,0.8726505041122437,0.0,41.23443222045898,37.0,36594.36328125,0.0,225.8995361328125,1.0,281.85595703125,284.1947326660156,297.4818115234375,299.9364013671875,293.1499938964844,293.1499938964844,282.1499938964844,39210.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178640365600586,1.0,0.0,0.0,3.732265949249268,3.732291221618652,9.294765277445548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.50244140625,0.0,1651.198974609375,1895.4371337890625,0.0,1754.4830322265625,0.9248645901679992,1.0,0.0,3.0,1.0,0.0
17739660,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.773574709892273,0.1567107290029525,0.1416571736335754,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8454484343528748,0.2058138102293014,0.1955848634243011,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8906753063201904,0.2410008609294891,0.1689279824495315,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8119549751281738,0.1807694733142852,0.1719757616519928,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6528133153915405,0.0936206132173538,0.4262562394142151,285.0716247558594,284.95001220703125,295.53192138671875,294.4696044921875,293.5299987792969,297.19549560546875,285.0709533691406,1.0,0.2657108902931213,1.0,1.0,0.0,1.0,-1.3254450559616089,1.3254436254501345,1.4768547771382146e-06,1.0081514120101929,1.0,1.0,0.0,40.25958633422852,25.0,36200.84375,0.0,223.5829467773437,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7985534667969,293.1499938964844,293.1499938964844,281.8500061035156,33044.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059206962585449,1.0,0.0,0.0,3.830101251602173,3.8301265239715576,9.788446959646535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.66650390625,0.0,1719.7171630859375,1895.4371337890625,0.0,1657.787841796875,0.9430577158927916,1.0,0.0,3.0,1.0,0.0
17739720,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.773574709892273,0.1567107290029525,0.1416571736335754,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8454484343528748,0.2058138102293014,0.1955848634243011,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8906753063201904,0.2410008609294891,0.1689279824495315,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8119549751281738,0.1807694733142852,0.1719757616519928,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6528133153915405,0.0936206132173538,0.4262562394142151,285.0716247558594,284.95001220703125,295.53192138671875,294.4696044921875,293.5299987792969,297.19549560546875,285.0709533691406,1.0,0.2657108902931213,1.0,1.0,0.0,1.0,-1.3254450559616089,1.3254436254501345,1.4768547771382146e-06,1.0081514120101929,1.0,1.0,0.0,40.25958633422852,25.0,36200.84375,0.0,223.5829467773437,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7985534667969,293.1499938964844,293.1499938964844,281.8500061035156,33044.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059206962585449,1.0,0.0,0.0,3.830101251602173,3.8301265239715576,9.788446959646535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.66650390625,0.0,1719.7171630859375,1895.4371337890625,0.0,1657.787841796875,0.9430577158927916,1.0,0.0,3.0,1.0,0.0
17739780,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7956836223602295,0.1573262214660644,0.1422459483146667,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.868135929107666,0.2063435763120651,0.1961086988449096,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9168041944503784,0.2416306585073471,0.1694343835115432,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8327887654304504,0.1811994612216949,0.1723821610212326,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6692784428596497,0.0931626260280609,0.4238160252571106,284.8586120605469,284.95001220703125,295.5777893066406,294.4991455078125,293.5758361816406,297.1867370605469,284.8607788085937,1.0,0.2601531445980072,1.0,1.0,0.0,1.0,-1.324949860572815,1.3249484300613403,1.47612649925577e-06,1.0080313682556152,0.882623553276062,0.882623553276062,0.0,36.23295974731445,25.0,36852.19140625,0.0,214.3212432861328,1.0,281.8558044433594,284.1871643066406,297.5391540527344,300.0108642578125,293.1499938964844,293.1499938964844,282.1499938964844,38999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188456058502197,1.0,0.0,0.0,3.771640300750733,3.7716660499572754,9.4919147386463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.82275390625,0.0,1695.9503173828125,1895.4371337890625,0.0,1762.5338134765625,0.9334956407546996,1.0,0.0,3.0,1.0,0.0
17739840,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7956836223602295,0.1573262214660644,0.1422459483146667,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.868135929107666,0.2063435763120651,0.1961086988449096,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9168041944503784,0.2416306585073471,0.1694343835115432,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8327887654304504,0.1811994612216949,0.1723821610212326,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6692784428596497,0.0931626260280609,0.4238160252571106,284.8586120605469,284.95001220703125,295.5777893066406,294.4991455078125,293.5758361816406,297.1867370605469,284.8607788085937,1.0,0.2601531445980072,1.0,1.0,0.0,1.0,-1.324949860572815,1.3249484300613403,1.47612649925577e-06,1.0080313682556152,0.882623553276062,0.882623553276062,0.0,36.23295974731445,25.0,36852.19140625,0.0,214.3212432861328,1.0,281.8558044433594,284.1871643066406,297.5391540527344,300.0108642578125,293.1499938964844,293.1499938964844,282.1499938964844,38999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188456058502197,1.0,0.0,0.0,3.771640300750733,3.7716660499572754,9.4919147386463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.82275390625,0.0,1695.9503173828125,1895.4371337890625,0.0,1762.5338134765625,0.9334956407546996,1.0,0.0,3.0,1.0,0.0
17739900,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8057007193565369,0.1577116996049881,0.1424081176519394,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8787413239479065,0.2066489458084106,0.1962302476167678,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.929719090461731,0.2420182675123214,0.169550746679306,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.842205286026001,0.1814498901367187,0.1724641770124435,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6768379211425781,0.0929514616727829,0.4223394393920898,285.0101318359375,284.95001220703125,295.60089111328125,294.51397705078125,293.59893798828125,297.1826171875,285.0411071777344,1.0,0.2580256760120392,1.0,1.0,0.0,1.0,-1.3237546682357788,1.3237532377243042,1.4738548088644166e-06,1.0071765184402466,0.9724944233894348,0.9724944233894348,0.0,34.595298767089844,25.0,36238.2578125,0.0,210.2001495361328,1.0,282.1043701171875,284.38787841796875,297.47222900390625,299.8031616210937,293.1499938964844,293.1499938964844,282.1499938964844,35493.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103856205940247,1.0,0.0,0.0,3.767934799194336,3.7679598331451416,9.47327237099671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.916015625,0.0,1664.46484375,1895.4371337890625,0.0,1693.6585693359375,0.9337981939315796,1.0,0.0,3.0,1.0,0.0
17739960,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8156505227088928,0.1583886444568634,0.142857551574707,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8896476030349731,0.2071941643953323,0.1965986043214798,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9428435564041138,0.2427135705947876,0.169911116361618,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8519589304924011,0.1819147616624832,0.1727657467126846,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.6846066117286682,0.0928631052374839,0.4214436411857605,285.0757751464844,284.95001220703125,295.6240539550781,294.52880859375,293.6221008300781,297.18359375,285.07647705078125,1.0,0.2562200129032135,1.0,1.0,0.0,1.0,-1.3244541883468628,1.3244526386260986,1.4753277355339378e-06,1.0078344345092771,1.0,1.0,0.0,33.14521789550781,25.0,36420.95703125,0.0,207.18321228027344,1.0,282.143310546875,284.4021301269531,297.49273681640625,299.86920166015625,293.1499938964844,293.1499938964844,281.8500061035156,33437.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065859436988831,1.0,0.0,0.0,3.852760553359986,3.852786064147949,9.90460875982535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.95361328125,0.0,1750.427001953125,1895.4371337890625,0.0,1663.11083984375,0.9489606618881226,1.0,0.0,3.0,1.0,0.0
17740020,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8319390416145325,0.1591584235429763,0.1436591446399688,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9086437225341796,0.2077556252479553,0.1972266137599945,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9638728499412536,0.2433555573225021,0.1704815328121185,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8691739439964294,0.1823846250772476,0.17328442633152,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6977441906929016,0.0924663245677948,0.419633150100708,284.8652648925781,284.95001220703125,295.67059326171875,294.5585632324219,293.66864013671875,297.1758117675781,284.8668212890625,1.0,0.2533823251724243,1.0,1.0,0.0,1.0,-1.325306415557861,1.3253049850463867,1.477234377489367e-06,1.00875723361969,0.8939734101295471,0.8939734101295471,0.0,30.91423988342285,25.0,37128.91015625,0.0,202.45556640625,1.0,281.85565185546875,284.1844177246094,297.59783935546875,300.0854187011719,293.1499938964844,293.1499938964844,281.54998779296875,38637.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719315767288208,1.0,0.0,0.0,3.805140256881714,3.805166244506836,9.66127913670789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.8935546875,0.0,1733.29150390625,1895.4371337890625,0.0,1766.3955078125,0.9408364295959472,1.0,0.0,3.0,1.0,0.0
17740080,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8319390416145325,0.1591584235429763,0.1436591446399688,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9086437225341796,0.2077556252479553,0.1972266137599945,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9638728499412536,0.2433555573225021,0.1704815328121185,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8691739439964294,0.1823846250772476,0.17328442633152,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6977441906929016,0.0924663245677948,0.419633150100708,284.8652648925781,284.95001220703125,295.67059326171875,294.5585632324219,293.66864013671875,297.1758117675781,284.8668212890625,1.0,0.2533823251724243,1.0,1.0,0.0,1.0,-1.325306415557861,1.3253049850463867,1.477234377489367e-06,1.00875723361969,0.8939734101295471,0.8939734101295471,0.0,30.91423988342285,25.0,37128.91015625,0.0,202.45556640625,1.0,281.85565185546875,284.1844177246094,297.59783935546875,300.0854187011719,293.1499938964844,293.1499938964844,281.54998779296875,38637.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719315767288208,1.0,0.0,0.0,3.805140256881714,3.805166244506836,9.66127913670789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.8935546875,0.0,1733.29150390625,1895.4371337890625,0.0,1766.3955078125,0.9408364295959472,1.0,0.0,3.0,1.0,0.0
17740140,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.842521071434021,0.159580186009407,0.1439806520938873,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9221139550209044,0.2079435139894485,0.1973651498556137,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9760566353797911,0.243554875254631,0.1705830097198486,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8805850148200989,0.1825193911790847,0.1733728796243667,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.7054985165596008,0.0918711647391319,0.4167784452438354,284.81707763671875,284.95001220703125,295.71734619140625,294.5882568359375,293.7153625488281,297.1618957519531,284.8445129394531,1.0,0.2511970996856689,1.0,1.0,0.0,1.0,-1.3226603269577026,1.3226587772369385,1.4721717889187858e-06,1.006827473640442,0.7623560428619385,0.7623560428619385,0.0,29.52680015563965,25.0,36967.59375,0.0,198.39993286132807,1.0,281.5579833984375,284.2120361328125,297.6044006347656,300.0962829589844,293.1499938964844,293.1499938964844,281.8500061035156,48666.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265633940696716,1.0,0.0,0.0,3.3069753646850586,3.3069984912872314,7.29718351522024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.56982421875,0.0,1269.841064453125,1895.4371337890625,0.0,1826.357421875,0.8419706225395203,1.0,0.0,3.0,1.0,0.0
17740200,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.842521071434021,0.159580186009407,0.1439806520938873,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9221139550209044,0.2079435139894485,0.1973651498556137,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9760566353797911,0.243554875254631,0.1705830097198486,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8805850148200989,0.1825193911790847,0.1733728796243667,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.7054985165596008,0.0918711647391319,0.4167784452438354,284.81707763671875,284.95001220703125,295.71734619140625,294.5882568359375,293.7153625488281,297.1618957519531,284.8445129394531,1.0,0.2511970996856689,1.0,1.0,0.0,1.0,-1.3226603269577026,1.3226587772369385,1.4721717889187858e-06,1.006827473640442,0.7623560428619385,0.7623560428619385,0.0,29.52680015563965,25.0,36967.59375,0.0,198.39993286132807,1.0,281.5579833984375,284.2120361328125,297.6044006347656,300.0962829589844,293.1499938964844,293.1499938964844,281.8500061035156,48666.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265633940696716,1.0,0.0,0.0,3.3069753646850586,3.3069984912872314,7.29718351522024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.56982421875,0.0,1269.841064453125,1895.4371337890625,0.0,1826.357421875,0.8419706225395203,1.0,0.0,3.0,1.0,0.0
17740260,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.855599582195282,0.1610237658023834,0.1449746638536453,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9381820559501648,0.2089487165212631,0.1980441808700561,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9888319373130798,0.2448470890522003,0.1712398529052734,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8940359950065613,0.1833773255348205,0.1739365607500076,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144641876220703,0.0916557312011718,0.4150480329990387,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,293.7621765136719,297.1626892089844,285.0321044921875,1.0,0.2496239989995956,1.0,1.0,0.0,1.0,-1.324053406715393,1.3240519762039185,1.4750347645531292e-06,1.0080616474151611,0.9234658479690552,0.9234658479690552,0.0,28.208154678344727,25.0,37031.15625,0.0,195.91677856445312,1.0,281.84039306640625,284.3647766113281,297.5634765625,299.9710693359375,293.1499938964844,293.1499938964844,281.54998779296875,31927.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099524140357971,1.0,0.0,0.0,3.511085033416748,3.5111069679260254,8.225759415836364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.943359375,0.0,1354.7293701171875,1895.4371337890625,0.0,1690.1634521484375,0.8712747693061829,1.0,0.0,3.0,1.0,0.0
17740320,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.855599582195282,0.1610237658023834,0.1449746638536453,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9381820559501648,0.2089487165212631,0.1980441808700561,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9888319373130798,0.2448470890522003,0.1712398529052734,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8940359950065613,0.1833773255348205,0.1739365607500076,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144641876220703,0.0916557312011718,0.4150480329990387,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,293.7621765136719,297.1626892089844,285.0321044921875,1.0,0.2496239989995956,1.0,1.0,0.0,1.0,-1.324053406715393,1.3240519762039185,1.4750347645531292e-06,1.0080616474151611,0.9234658479690552,0.9234658479690552,0.0,28.208154678344727,25.0,37031.15625,0.0,195.91677856445312,1.0,281.84039306640625,284.3647766113281,297.5634765625,299.9710693359375,293.1499938964844,293.1499938964844,281.54998779296875,31927.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099524140357971,1.0,0.0,0.0,3.511085033416748,3.5111069679260254,8.225759415836364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.943359375,0.0,1354.7293701171875,1895.4371337890625,0.0,1690.1634521484375,0.8712747693061829,1.0,0.0,3.0,1.0,0.0
17740380,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8666996359825134,0.1619846522808075,0.1459972560405731,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9507902264595032,0.209514170885086,0.1987255066633224,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9977001547813416,0.2454083561897277,0.1717429906129837,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9049866795539856,0.1838570982217788,0.1745145320892334,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7210087180137634,0.0912883579730987,0.4135823845863342,284.8641662597656,284.95001220703125,295.8109130859375,294.6473083496094,293.8089599609375,297.1558532714844,284.8783874511719,1.0,0.2485544234514236,1.0,1.0,0.0,1.0,-1.3256230354309082,1.3256216049194336,1.4782827975068358e-06,1.0094720125198364,0.7888743281364441,0.7888743281364441,0.0,27.26270294189453,28.0,37341.890625,0.0,194.3328399658203,1.0,281.5585632324219,284.2302551269531,297.6741638183594,300.1737365722656,293.1499938964844,293.1499938964844,281.8500061035156,42291.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204864621162415,1.0,0.0,0.0,3.325528621673584,3.3255507946014404,7.379292128462112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.20166015625,0.0,1244.140625,1895.4371337890625,0.0,1776.0257568359375,0.8382999300956726,1.0,0.0,3.0,1.0,0.0
17740440,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8666996359825134,0.1619846522808075,0.1459972560405731,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9507902264595032,0.209514170885086,0.1987255066633224,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9977001547813416,0.2454083561897277,0.1717429906129837,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9049866795539856,0.1838570982217788,0.1745145320892334,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7210087180137634,0.0912883579730987,0.4135823845863342,284.8641662597656,284.95001220703125,295.8109130859375,294.6473083496094,293.8089599609375,297.1558532714844,284.8783874511719,1.0,0.2485544234514236,1.0,1.0,0.0,1.0,-1.3256230354309082,1.3256216049194336,1.4782827975068358e-06,1.0094720125198364,0.7888743281364441,0.7888743281364441,0.0,27.26270294189453,28.0,37341.890625,0.0,194.3328399658203,1.0,281.5585632324219,284.2302551269531,297.6741638183594,300.1737365722656,293.1499938964844,293.1499938964844,281.8500061035156,42291.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204864621162415,1.0,0.0,0.0,3.325528621673584,3.3255507946014404,7.379292128462112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.20166015625,0.0,1244.140625,1895.4371337890625,0.0,1776.0257568359375,0.8382999300956726,1.0,0.0,3.0,1.0,0.0
17740500,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8678494691848755,0.1626141667366027,0.1464204341173172,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9515952467918396,0.2099008858203888,0.1989711970090866,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9977393746376038,0.24583700299263,0.171586737036705,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9057109355926514,0.1841866970062255,0.1747210323810577,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7207741141319275,0.0911515578627586,0.4127110838890075,285.0272827148437,284.95001220703125,295.8342590332031,294.6619567871094,293.8323059082031,297.15386962890625,285.0523986816406,1.0,0.2485680729150772,1.0,1.0,0.0,1.0,-1.325455904006958,1.3254543542861938,1.4779712955714783e-06,1.0093597173690796,0.8931970000267029,0.8931970000267029,0.0,27.22885704040528,28.0,37045.46484375,0.0,194.1962127685547,1.0,281.7936706542969,284.4051208496094,297.616455078125,299.9898986816406,293.1499938964844,293.1499938964844,281.8500061035156,34443.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120952010154724,1.0,0.0,0.0,3.376307487487793,3.376328706741333,7.606367375956324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.3046875,0.0,1238.6876220703125,1895.4371337890625,0.0,1707.4820556640625,0.8465643525123596,1.0,0.0,3.0,1.0,0.0
17740560,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8688138127326965,0.1634553223848343,0.1471110582351684,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9519371390342712,0.2104562222957611,0.1994434595108032,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.997631847858429,0.2465156614780426,0.1717481911182403,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.906013548374176,0.1846666783094406,0.1751277148723602,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.720257580280304,0.091097816824913,0.4123443365097046,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,293.8555908203125,297.1554870605469,285.0505065917969,1.0,0.2489175945520401,1.0,1.0,0.0,1.0,-1.327091932296753,1.3270905017852783,1.481230015087931e-06,1.0106860399246216,0.9482302069664,0.9482302069664,0.0,27.29643821716309,31.0,37352.328125,0.0,194.917236328125,1.0,281.84033203125,284.37469482421875,297.6430358886719,300.071044921875,293.1499938964844,293.1499938964844,281.54998779296875,30741.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089110612869263,1.0,0.0,0.0,3.528798341751098,3.528820276260376,8.308965675496438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.2939453125,0.0,1364.423583984375,1895.4371337890625,0.0,1681.77490234375,0.8743818998336792,1.0,0.0,3.0,1.0,0.0
17740620,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8640859127044678,0.1644437760114669,0.1482269614934921,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9447022080421448,0.2109210938215255,0.2001145929098129,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.993330419063568,0.2468140125274658,0.1728695482015609,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8995736241340637,0.1850782483816146,0.1757169067859649,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7141159176826477,0.0907273665070533,0.4112177789211273,284.86102294921875,284.95001220703125,295.9039611816406,294.7053527832031,293.9020080566406,297.1484069824219,284.8718566894531,1.0,0.2504025995731354,1.0,1.0,0.0,1.0,-1.3299823999404907,1.329980969429016,1.487013037149154e-06,1.013044834136963,0.8047299385070801,0.8047299385070801,0.0,28.06598281860352,34.0,37789.71875,0.0,197.6594390869141,1.0,281.5586853027344,284.20770263671875,297.7441711425781,300.27471923828125,293.1499938964844,293.1499938964844,281.8500061035156,41129.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218955159187317,1.0,0.0,0.0,3.3975160121917725,3.397538423538208,7.702226980654814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.06640625,0.0,1305.716796875,1895.4371337890625,0.0,1787.645751953125,0.8524578809738159,1.0,0.0,3.0,1.0,0.0
17740680,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8640859127044678,0.1644437760114669,0.1482269614934921,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9447022080421448,0.2109210938215255,0.2001145929098129,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.993330419063568,0.2468140125274658,0.1728695482015609,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8995736241340637,0.1850782483816146,0.1757169067859649,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7141159176826477,0.0907273665070533,0.4112177789211273,284.86102294921875,284.95001220703125,295.9039611816406,294.7053527832031,293.9020080566406,297.1484069824219,284.8718566894531,1.0,0.2504025995731354,1.0,1.0,0.0,1.0,-1.3299823999404907,1.329980969429016,1.487013037149154e-06,1.013044834136963,0.8047299385070801,0.8047299385070801,0.0,28.06598281860352,34.0,37789.71875,0.0,197.6594390869141,1.0,281.5586853027344,284.20770263671875,297.7441711425781,300.27471923828125,293.1499938964844,293.1499938964844,281.8500061035156,41129.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218955159187317,1.0,0.0,0.0,3.3975160121917725,3.397538423538208,7.702226980654814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.06640625,0.0,1305.716796875,1895.4371337890625,0.0,1787.645751953125,0.8524578809738159,1.0,0.0,3.0,1.0,0.0
17740740,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8545348048210144,0.1660598665475845,0.1494719237089157,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9306769967079164,0.2117452919483184,0.2007613480091095,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9825554490089417,0.2475636601448059,0.1732450425624847,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.887675404548645,0.185822919011116,0.176310509443283,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7031723856925964,0.0905185490846633,0.4101448953151703,285.05865478515625,284.95001220703125,295.95001220703125,294.7337646484375,293.9480895996094,297.1480712890625,285.0526428222656,1.0,0.2526147365570068,1.0,1.0,0.0,1.0,-1.3320844173431396,1.3320828676223757,1.4911717016730108e-06,1.014699101448059,0.9642994403839112,0.9642994403839112,0.0,29.45942115783692,37.0,37753.63671875,0.0,201.56216430664065,1.0,281.841064453125,284.3651733398437,297.70416259765625,300.1588134765625,293.1499938964844,293.1499938964844,281.54998779296875,30809.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711054265499115,1.0,0.0,0.0,3.581186532974243,3.5812089443206787,8.557504997952492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.30712890625,0.0,1419.8436279296875,1895.4371337890625,0.0,1699.0595703125,0.8862406015396118,1.0,0.0,3.0,1.0,0.0
17740800,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8545348048210144,0.1660598665475845,0.1494719237089157,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9306769967079164,0.2117452919483184,0.2007613480091095,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9825554490089417,0.2475636601448059,0.1732450425624847,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.887675404548645,0.185822919011116,0.176310509443283,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7031723856925964,0.0905185490846633,0.4101448953151703,285.05865478515625,284.95001220703125,295.95001220703125,294.7337646484375,293.9480895996094,297.1480712890625,285.0526428222656,1.0,0.2526147365570068,1.0,1.0,0.0,1.0,-1.3320844173431396,1.3320828676223757,1.4911717016730108e-06,1.014699101448059,0.9642994403839112,0.9642994403839112,0.0,29.45942115783692,37.0,37753.63671875,0.0,201.56216430664065,1.0,281.841064453125,284.3651733398437,297.70416259765625,300.1588134765625,293.1499938964844,293.1499938964844,281.54998779296875,30809.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711054265499115,1.0,0.0,0.0,3.581186532974243,3.5812089443206787,8.557504997952492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.30712890625,0.0,1419.8436279296875,1895.4371337890625,0.0,1699.0595703125,0.8862406015396118,1.0,0.0,3.0,1.0,0.0
17740860,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8448571562767029,0.1676714122295379,0.1510516554117202,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9157527685165404,0.2124977558851242,0.2016055434942245,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9696401953697203,0.2480842471122741,0.173759713768959,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8752373456954956,0.1865452229976654,0.177101120352745,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917738914489746,0.0904883295297622,0.4100881814956665,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,293.9966735839844,297.1466979980469,284.8658752441406,1.0,0.2554909288883209,1.0,1.0,0.0,1.0,-1.3364930152893066,1.3364914655685425,1.4999283166616806e-06,1.0181785821914673,0.8161103129386902,0.8161103129386902,0.0,31.14708137512207,40.0,38267.59765625,0.0,206.9643096923828,1.0,281.5577087402344,284.1874694824219,297.8029479980469,300.362060546875,293.1499938964844,293.1499938964844,281.8500061035156,40810.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240883708000183,1.0,0.0,0.0,3.464834451675415,3.464857578277588,8.010475767150638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.2080078125,0.0,1370.9215087890625,1895.4371337890625,0.0,1805.7900390625,0.8669971823692322,1.0,0.0,3.0,1.0,0.0
17740920,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8448571562767029,0.1676714122295379,0.1510516554117202,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9157527685165404,0.2124977558851242,0.2016055434942245,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9696401953697203,0.2480842471122741,0.173759713768959,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8752373456954956,0.1865452229976654,0.177101120352745,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917738914489746,0.0904883295297622,0.4100881814956665,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,293.9966735839844,297.1466979980469,284.8658752441406,1.0,0.2554909288883209,1.0,1.0,0.0,1.0,-1.3364930152893066,1.3364914655685425,1.4999283166616806e-06,1.0181785821914673,0.8161103129386902,0.8161103129386902,0.0,31.14708137512207,40.0,38267.59765625,0.0,206.9643096923828,1.0,281.5577087402344,284.1874694824219,297.8029479980469,300.362060546875,293.1499938964844,293.1499938964844,281.8500061035156,40810.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240883708000183,1.0,0.0,0.0,3.464834451675415,3.464857578277588,8.010475767150638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.2080078125,0.0,1370.9215087890625,1895.4371337890625,0.0,1805.7900390625,0.8669971823692322,1.0,0.0,3.0,1.0,0.0
17740980,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379870653152466,0.1703095287084579,0.153149202466011,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.904613733291626,0.2141312211751938,0.2029081434011459,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9582415223121644,0.2496095597743988,0.1746013462543487,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8657265901565552,0.1881112903356552,0.1783635169267654,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834726333618164,0.0911661311984062,0.4124521315097809,285.0692443847656,284.95001220703125,296.0533142089844,294.7947998046875,294.05096435546875,297.1560974121094,285.0650329589844,1.0,0.2589750587940216,1.0,1.0,0.0,1.0,-1.345933437347412,1.345931887626648,1.5187719100140384e-06,1.0256061553955078,0.987189769744873,0.987189769744873,0.0,32.8194694519043,43.0,38368.453125,0.0,214.201416015625,1.0,281.8416442871094,284.3632507324219,297.7662353515625,300.2533874511719,293.1499938964844,293.1499938964844,281.54998779296875,30829.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133376598358154,1.0,0.0,0.0,3.641758441925049,3.6417813301086426,8.849435175761755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.13525390625,0.0,1485.418212890625,1895.4371337890625,0.0,1717.5592041015625,0.8999471068382263,1.0,0.0,3.0,1.0,0.0
17741040,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379870653152466,0.1703095287084579,0.153149202466011,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.904613733291626,0.2141312211751938,0.2029081434011459,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9582415223121644,0.2496095597743988,0.1746013462543487,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8657265901565552,0.1881112903356552,0.1783635169267654,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834726333618164,0.0911661311984062,0.4124521315097809,285.0692443847656,284.95001220703125,296.0533142089844,294.7947998046875,294.05096435546875,297.1560974121094,285.0650329589844,1.0,0.2589750587940216,1.0,1.0,0.0,1.0,-1.345933437347412,1.345931887626648,1.5187719100140384e-06,1.0256061553955078,0.987189769744873,0.987189769744873,0.0,32.8194694519043,43.0,38368.453125,0.0,214.201416015625,1.0,281.8416442871094,284.3632507324219,297.7662353515625,300.2533874511719,293.1499938964844,293.1499938964844,281.54998779296875,30829.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133376598358154,1.0,0.0,0.0,3.641758441925049,3.6417813301086426,8.849435175761755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.13525390625,0.0,1485.418212890625,1895.4371337890625,0.0,1717.5592041015625,0.8999471068382263,1.0,0.0,3.0,1.0,0.0
17741100,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8357423543930054,0.1716494560241699,0.1544735133647918,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9006679058074951,0.2149981260299682,0.2038274556398391,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9536165595054626,0.2503655850887298,0.1752385944128036,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8622163534164429,0.1889539957046508,0.1792467385530471,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6805991530418396,0.0916255712509155,0.4146560728549957,284.9230041503906,284.95001220703125,296.08258056640625,294.8113708496094,294.0801086425781,297.1612548828125,284.8926696777344,1.0,0.2609804272651672,1.0,1.0,0.0,1.0,-1.3530977964401243,1.3530962467193604,1.5332277598645303e-06,1.0312979221343994,0.9105584025382996,0.9105584025382996,0.0,33.63383102416992,43.0,39330.6171875,0.0,218.70919799804688,1.0,281.5968933105469,284.16278076171875,297.86328125,300.5107421875,293.1499938964844,293.1499938964844,281.54998779296875,33539.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227472066879272,1.0,0.0,0.0,3.689982891082764,3.690006732940674,9.085356396099088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.81103515625,0.0,1559.49560546875,1895.4371337890625,0.0,1794.6842041015625,0.9107658863067628,1.0,0.0,3.0,1.0,0.0
17741160,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8320429921150208,0.1727584153413772,0.1555768102407455,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8952046036720276,0.2156815826892852,0.2045699805021286,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9470141530036926,0.2508453726768493,0.1756699681282043,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8573365807533264,0.1896422207355499,0.1799840480089187,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766825318336487,0.0920533537864685,0.4167653918266296,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,294.11053466796875,297.16290283203125,284.8739929199219,1.0,0.2630849480628967,1.0,1.0,0.0,1.0,-1.3592493534088137,1.359247803688049,1.5457053450518288e-06,1.036177635192871,0.8490023016929626,0.8490023016929626,0.0,34.63538360595703,46.0,39255.7421875,0.0,223.313720703125,1.0,281.557373046875,284.1683959960937,297.8747253417969,300.4873962402344,293.1499938964844,293.1499938964844,281.8500061035156,39109.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727590024471283,1.0,0.0,0.0,3.583794116973877,3.583817958831787,8.569971896577044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.93408203125,0.0,1483.5941162109375,1895.4371337890625,0.0,1834.9158935546875,0.8919327855110168,1.0,0.0,3.0,1.0,0.0
17741220,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8263357877731323,0.1758791357278823,0.1581660807132721,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.88611900806427,0.2178132832050323,0.2064014971256256,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.9355225563049316,0.2527687549591064,0.1768314987421035,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8493664264678955,0.1916978359222412,0.181771770119667,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.670609712600708,0.0933606252074241,0.422258198261261,285.0875244140625,284.95001220703125,296.1776733398437,294.8639221191406,294.1749572753906,297.1758117675781,285.0863037109375,1.0,0.267644464969635,1.0,1.0,0.0,1.0,-1.374686598777771,1.3746849298477173,1.5772554888826562e-06,1.0483629703521729,1.0,1.0,0.0,36.622169494628906,49.0,39401.74609375,0.0,233.8080444335937,1.0,281.8424987792969,284.36151123046875,297.8441467285156,300.3920593261719,293.1499938964844,293.1499938964844,281.54998779296875,31527.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187408804893494,1.0,0.0,0.0,3.740253210067749,3.7402772903442383,9.334591482001996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.73095703125,0.0,1601.6253662109375,1895.4371337890625,0.0,1761.6739501953125,0.922237515449524,1.0,0.0,3.0,1.0,0.0
