time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8263357877731323,0.1758791357278823,0.1581660807132721,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.88611900806427,0.2178132832050323,0.2064014971256256,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.9355225563049316,0.2527687549591064,0.1768314987421035,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8493664264678955,0.1916978359222412,0.181771770119667,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.670609712600708,0.0933606252074241,0.422258198261261,285.0875244140625,284.95001220703125,296.1776733398437,294.8639221191406,294.1749572753906,297.1758117675781,285.0863037109375,1.0,0.267644464969635,1.0,1.0,0.0,1.0,-1.374686598777771,1.3746849298477173,1.5772554888826562e-06,1.0483629703521729,1.0,1.0,0.0,36.622169494628906,49.0,39401.74609375,0.0,233.8080444335937,1.0,281.8424987792969,284.36151123046875,297.8441467285156,300.3920593261719,293.1499938964844,293.1499938964844,281.54998779296875,31527.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187408804893494,1.0,0.0,0.0,3.740253210067749,3.7402772903442383,9.334591482001996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.73095703125,0.0,1601.6253662109375,1895.4371337890625,0.0,1761.6739501953125,0.922237515449524,1.0,0.0,3.0,1.0,0.0
17741340,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8210283517837524,0.1787148714065551,0.1609788835048675,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.877620279788971,0.2197724431753158,0.2084845602512359,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9243679642677308,0.2543425261974334,0.1781584322452545,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.842016875743866,0.1936141848564148,0.1837944537401199,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6653406023979187,0.0947314277291297,0.428952157497406,284.8860778808594,284.95001220703125,296.24664306640625,294.9010009765625,294.2438049316406,297.1851806640625,284.8896789550781,1.0,0.2726599276065826,1.0,1.0,0.0,1.0,-1.3926217555999756,1.3926202058792114,1.6145008885359855e-06,1.0625821352005005,0.8982235789299011,0.8982235789299011,0.0,38.77767562866211,52.0,40590.57421875,0.0,245.9098663330078,1.0,281.55621337890625,284.14874267578125,297.95458984375,300.6449584960937,293.1499938964844,293.1499938964844,281.25,37228.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342680096626282,1.0,0.0,0.0,3.7368574142456055,3.736882448196411,9.317648732576344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.1787109375,0.0,1641.37646484375,1895.4371337890625,0.0,1890.9649658203125,0.9248106479644777,1.0,0.0,3.0,1.0,0.0
17741400,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8210283517837524,0.1787148714065551,0.1609788835048675,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.877620279788971,0.2197724431753158,0.2084845602512359,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9243679642677308,0.2543425261974334,0.1781584322452545,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.842016875743866,0.1936141848564148,0.1837944537401199,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6653406023979187,0.0947314277291297,0.428952157497406,284.8860778808594,284.95001220703125,296.24664306640625,294.9010009765625,294.2438049316406,297.1851806640625,284.8896789550781,1.0,0.2726599276065826,1.0,1.0,0.0,1.0,-1.3926217555999756,1.3926202058792114,1.6145008885359855e-06,1.0625821352005005,0.8982235789299011,0.8982235789299011,0.0,38.77767562866211,52.0,40590.57421875,0.0,245.9098663330078,1.0,281.55621337890625,284.14874267578125,297.95458984375,300.6449584960937,293.1499938964844,293.1499938964844,281.25,37228.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342680096626282,1.0,0.0,0.0,3.7368574142456055,3.736882448196411,9.317648732576344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.1787109375,0.0,1641.37646484375,1895.4371337890625,0.0,1890.9649658203125,0.9248106479644777,1.0,0.0,3.0,1.0,0.0
17741460,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8133401274681091,0.1812658011913299,0.1633292436599731,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8670159578323364,0.2214924395084381,0.2101820558309555,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9106277227401732,0.2555650770664215,0.179062619805336,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8328092694282532,0.1953208893537521,0.1854822635650634,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6586226224899292,0.096078909933567,0.4353176653385162,284.8464660644531,284.95001220703125,296.3196105957031,294.939453125,294.3166198730469,297.1900634765625,284.8700866699219,1.0,0.2778564095497131,1.0,1.0,0.0,1.0,-1.4082337617874146,1.4082320928573608,1.647328531362291e-06,1.0748974084854126,0.790608286857605,0.790608286857605,0.0,41.365665435791016,55.0,41077.453125,0.0,258.3821105957031,1.0,281.25811767578125,284.1546936035156,297.97222900390625,300.7039794921875,293.1499938964844,293.1499938964844,281.54998779296875,45136.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744499683380127,1.0,0.0,0.0,3.3729944229125977,3.3730175495147705,7.591446546939551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.24267578125,0.0,1309.4425048828125,1895.4371337890625,0.0,1978.0579833984373,0.8530259728431702,1.0,0.0,3.0,1.0,0.0
17741520,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8133401274681091,0.1812658011913299,0.1633292436599731,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8670159578323364,0.2214924395084381,0.2101820558309555,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9106277227401732,0.2555650770664215,0.179062619805336,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8328092694282532,0.1953208893537521,0.1854822635650634,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6586226224899292,0.096078909933567,0.4353176653385162,284.8464660644531,284.95001220703125,296.3196105957031,294.939453125,294.3166198730469,297.1900634765625,284.8700866699219,1.0,0.2778564095497131,1.0,1.0,0.0,1.0,-1.4082337617874146,1.4082320928573608,1.647328531362291e-06,1.0748974084854126,0.790608286857605,0.790608286857605,0.0,41.365665435791016,55.0,41077.453125,0.0,258.3821105957031,1.0,281.25811767578125,284.1546936035156,297.97222900390625,300.7039794921875,293.1499938964844,293.1499938964844,281.54998779296875,45136.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744499683380127,1.0,0.0,0.0,3.3729944229125977,3.3730175495147705,7.591446546939551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.24267578125,0.0,1309.4425048828125,1895.4371337890625,0.0,1978.0579833984373,0.8530259728431702,1.0,0.0,3.0,1.0,0.0
17741580,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8090968132019043,0.1849886178970337,0.1664517819881439,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601969480514526,0.2241881489753723,0.2125415802001953,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.902068853378296,0.258026123046875,0.1805969625711441,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.826939046382904,0.1978991031646728,0.187759056687355,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549131274223328,0.0979349762201309,0.4433624148368835,285.06695556640625,284.95001220703125,296.3960876464844,294.9791259765625,294.3930358886719,297.207275390625,285.0638122558594,1.0,0.2833432257175445,1.0,1.0,0.0,1.0,-1.4290432929992676,1.429041624069214,1.6917498442126089e-06,1.091299533843994,0.9692903161048888,0.9692903161048888,0.0,43.71187210083008,58.0,41639.484375,0.0,272.7211303710937,1.0,281.54119873046875,284.3080444335937,297.949951171875,300.6271057128906,293.1499938964844,293.1499938964844,281.25,30997.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733234167098999,1.0,0.0,0.0,3.601020812988281,3.601043462753296,8.652559131405724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.1533203125,0.0,1442.4322509765625,1895.4371337890625,0.0,1882.2457275390625,0.8908166885375977,1.0,0.0,3.0,1.0,0.0
17741640,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8090968132019043,0.1849886178970337,0.1664517819881439,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601969480514526,0.2241881489753723,0.2125415802001953,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.902068853378296,0.258026123046875,0.1805969625711441,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.826939046382904,0.1978991031646728,0.187759056687355,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549131274223328,0.0979349762201309,0.4433624148368835,285.06695556640625,284.95001220703125,296.3960876464844,294.9791259765625,294.3930358886719,297.207275390625,285.0638122558594,1.0,0.2833432257175445,1.0,1.0,0.0,1.0,-1.4290432929992676,1.429041624069214,1.6917498442126089e-06,1.091299533843994,0.9692903161048888,0.9692903161048888,0.0,43.71187210083008,58.0,41639.484375,0.0,272.7211303710937,1.0,281.54119873046875,284.3080444335937,297.949951171875,300.6271057128906,293.1499938964844,293.1499938964844,281.25,30997.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733234167098999,1.0,0.0,0.0,3.601020812988281,3.601043462753296,8.652559131405724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.1533203125,0.0,1442.4322509765625,1895.4371337890625,0.0,1882.2457275390625,0.8908166885375977,1.0,0.0,3.0,1.0,0.0
17741700,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8075640201568604,0.1867338418960571,0.1681854724884033,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8574621677398682,0.2254773676395416,0.2138973474502563,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8986436724662781,0.25911945104599,0.1814982593059539,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8245915770530701,0.1991427987813949,0.1890592277050018,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6536282896995544,0.0988728404045105,0.4479141533374786,284.92706298828125,284.95001220703125,296.435546875,294.99932861328125,294.4324645996094,297.21441650390625,284.9012451171875,1.0,0.286221444606781,1.0,1.0,0.0,1.0,-1.4408597946166992,1.4408581256866455,1.717362238196074e-06,1.100655198097229,0.8968827724456787,0.8968827724456787,0.0,44.87907028198242,58.0,42746.171875,0.0,280.6264343261719,1.0,281.2978515625,284.11724853515625,298.05059814453125,300.8995361328125,293.1499938964844,293.1499938964844,281.25,33752.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425950169563293,1.0,0.0,0.0,3.645642042160034,3.645665645599365,8.868320264809881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.13232421875,0.0,1511.5299072265625,1895.4371337890625,0.0,1961.73779296875,0.9008854031562804,1.0,0.0,3.0,1.0,0.0
17741760,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8047448396682739,0.1882115006446838,0.1696415692567825,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8536615967750549,0.2265591472387313,0.215035006403923,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8939518928527832,0.2599320709705353,0.1821683347225189,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8212399482727051,0.2002032399177551,0.1901692599058151,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6515313982963562,0.0997310876846313,0.4521075785160064,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,294.4725952148437,297.2173767089844,284.8982849121094,1.0,0.2891120314598083,1.0,1.0,0.0,1.0,-1.4511455297470093,1.4511438608169556,1.739851768434164e-06,1.1087887287139893,0.8522162437438965,0.8522162437438965,0.0,46.233184814453125,61.0,42806.65234375,0.0,288.43701171875,1.0,281.2576904296875,284.1328430175781,298.0672607421875,300.8887939453125,293.1499938964844,293.1499938964844,281.54998779296875,38539.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747630774974823,1.0,0.0,0.0,3.5499279499053955,3.5499513149261475,8.408767371292925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.76513671875,0.0,1443.1383056640625,1895.4371337890625,0.0,2004.9896240234373,0.884405255317688,1.0,0.0,3.0,1.0,0.0
17741820,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8007420897483826,0.1920467168092727,0.1729028224945068,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8477103114128113,0.229442149400711,0.2176137566566467,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8864058256149292,0.2624734938144684,0.1837940216064453,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8159292340278625,0.2029649317264557,0.1926591545343399,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.6486210823059082,0.1018108502030372,0.4612915217876434,285.1021728515625,284.95001220703125,296.5580139160156,295.06121826171875,294.55487060546875,297.2327575683594,285.1015014648437,1.0,0.2950249016284942,1.0,1.0,0.0,1.0,-1.4741190671920776,1.4741172790527344,1.7907099163494422e-06,1.12689208984375,1.0,1.0,0.0,48.83784866333008,49.0,43208.3359375,0.0,305.19207763671875,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.82696533203125,293.1499938964844,293.1499938964844,281.25,31351.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412359714508057,1.0,0.0,0.0,3.731480121612549,3.731503963470459,9.290852176491172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.216796875,0.0,1590.1680908203125,1895.4371337890625,0.0,1950.122314453125,0.9199559092521667,1.0,0.0,3.0,1.0,0.0
17741880,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8007420897483826,0.1920467168092727,0.1729028224945068,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8477103114128113,0.229442149400711,0.2176137566566467,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8864058256149292,0.2624734938144684,0.1837940216064453,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8159292340278625,0.2029649317264557,0.1926591545343399,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.6486210823059082,0.1018108502030372,0.4612915217876434,285.1021728515625,284.95001220703125,296.5580139160156,295.06121826171875,294.55487060546875,297.2327575683594,285.1015014648437,1.0,0.2950249016284942,1.0,1.0,0.0,1.0,-1.4741190671920776,1.4741172790527344,1.7907099163494422e-06,1.12689208984375,1.0,1.0,0.0,48.83784866333008,49.0,43208.3359375,0.0,305.19207763671875,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.82696533203125,293.1499938964844,293.1499938964844,281.25,31351.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412359714508057,1.0,0.0,0.0,3.731480121612549,3.731503963470459,9.290852176491172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.216796875,0.0,1590.1680908203125,1895.4371337890625,0.0,1950.122314453125,0.9199559092521667,1.0,0.0,3.0,1.0,0.0
17741940,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8134006857872009,0.1954691410064697,0.1761268228292465,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8588082790374756,0.2320601046085357,0.2201864272356033,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8976957201957703,0.2645555734634399,0.1853734999895095,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.826498806476593,0.2055012732744217,0.19513501226902,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.659123420715332,0.1038423702120781,0.4703640639781952,284.905517578125,284.95001220703125,296.642578125,295.10321044921875,294.639404296875,297.24237060546875,284.908447265625,1.0,0.2956579029560089,1.0,1.0,0.0,1.0,-1.4968411922454834,1.4968392848968506,1.8420270180286025e-06,1.144866704940796,0.9183716177940368,0.9183716177940368,0.0,47.389892578125,37.0,44661.14453125,0.0,311.97393798828125,1.0,281.2562255859375,284.0937805175781,298.1611633300781,301.0976867675781,293.1499938964844,293.1499938964844,280.95001220703125,36160.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574442028999329,1.0,0.0,0.0,3.7584967613220215,3.7585220336914062,9.425874623048004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.5419921875,0.0,1658.4957275390625,1895.4371337890625,0.0,2090.193359375,0.9290875196456908,1.0,0.0,3.0,1.0,0.0
17742000,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8134006857872009,0.1954691410064697,0.1761268228292465,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8588082790374756,0.2320601046085357,0.2201864272356033,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8976957201957703,0.2645555734634399,0.1853734999895095,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.826498806476593,0.2055012732744217,0.19513501226902,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.659123420715332,0.1038423702120781,0.4703640639781952,284.905517578125,284.95001220703125,296.642578125,295.10321044921875,294.639404296875,297.24237060546875,284.908447265625,1.0,0.2956579029560089,1.0,1.0,0.0,1.0,-1.4968411922454834,1.4968392848968506,1.8420270180286025e-06,1.144866704940796,0.9183716177940368,0.9183716177940368,0.0,47.389892578125,37.0,44661.14453125,0.0,311.97393798828125,1.0,281.2562255859375,284.0937805175781,298.1611633300781,301.0976867675781,293.1499938964844,293.1499938964844,280.95001220703125,36160.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574442028999329,1.0,0.0,0.0,3.7584967613220215,3.7585220336914062,9.425874623048004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.5419921875,0.0,1658.4957275390625,1895.4371337890625,0.0,2090.193359375,0.9290875196456908,1.0,0.0,3.0,1.0,0.0
17742060,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8378865718841553,0.1985487937927246,0.1786924302577972,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.884990930557251,0.2344010025262832,0.2221963703632354,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9266059994697572,0.266285240650177,0.1864248663187027,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8503227829933167,0.2077911496162414,0.1970997750759124,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.681816041469574,0.1057925820350647,0.4781555533409118,284.856689453125,284.95001220703125,296.72900390625,295.1456298828125,294.72576904296875,297.2466125488281,284.8766784667969,1.0,0.2926314771175384,1.0,1.0,0.0,1.0,-1.5153093338012695,1.5153074264526367,1.8843664975065624e-06,1.1594148874282837,0.813748836517334,0.813748836517334,0.0,42.995147705078125,25.0,45350.3671875,0.0,309.29998779296875,1.0,280.9576721191406,284.0746154785156,298.1817626953125,301.17315673828125,293.1499938964844,293.1499938964844,281.25,43431.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681339979171753,1.0,0.0,0.0,3.4642534255981445,3.464277029037476,8.007789347175276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.775390625,0.0,1388.9412841796875,1895.4371337890625,0.0,2184.2861328125,0.8712533116340637,1.0,0.0,3.0,1.0,0.0
17742120,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8378865718841553,0.1985487937927246,0.1786924302577972,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.884990930557251,0.2344010025262832,0.2221963703632354,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9266059994697572,0.266285240650177,0.1864248663187027,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8503227829933167,0.2077911496162414,0.1970997750759124,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.681816041469574,0.1057925820350647,0.4781555533409118,284.856689453125,284.95001220703125,296.72900390625,295.1456298828125,294.72576904296875,297.2466125488281,284.8766784667969,1.0,0.2926314771175384,1.0,1.0,0.0,1.0,-1.5153093338012695,1.5153074264526367,1.8843664975065624e-06,1.1594148874282837,0.813748836517334,0.813748836517334,0.0,42.995147705078125,25.0,45350.3671875,0.0,309.29998779296875,1.0,280.9576721191406,284.0746154785156,298.1817626953125,301.17315673828125,293.1499938964844,293.1499938964844,281.25,43431.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681339979171753,1.0,0.0,0.0,3.4642534255981445,3.464277029037476,8.007789347175276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.775390625,0.0,1388.9412841796875,1895.4371337890625,0.0,2184.2861328125,0.8712533116340637,1.0,0.0,3.0,1.0,0.0
17742180,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8887502551078796,0.2028854787349701,0.1819852888584137,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9426705837249756,0.2377638965845108,0.2247952371835708,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9831644296646118,0.2692745327949524,0.1880459934473037,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.901228129863739,0.2109972238540649,0.1995799094438552,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7249793410301208,0.1082812398672103,0.487208753824234,285.07196044921875,284.95001220703125,296.8168029785156,295.188232421875,294.8135986328125,297.2639465332031,285.0692138671875,1.0,0.2871812582015991,1.0,1.0,0.0,1.0,-1.5381706953048706,1.5381686687469482,1.9376147974980995e-06,1.177398443222046,0.9931906461715698,0.9931906461715698,0.0,35.96244812011719,25.0,45936.9375,0.0,301.6841125488281,1.0,281.2421264648437,284.230712890625,298.1662902832031,301.1055603027344,293.1499938964844,293.1499938964844,280.95001220703125,31159.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585949301719666,1.0,0.0,0.0,3.677411556243897,3.677434921264648,9.023557367981994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.416015625,0.0,1527.39013671875,1895.4371337890625,0.0,2100.259765625,0.908105969429016,1.0,0.0,3.0,1.0,0.0
17742240,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8887502551078796,0.2028854787349701,0.1819852888584137,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9426705837249756,0.2377638965845108,0.2247952371835708,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9831644296646118,0.2692745327949524,0.1880459934473037,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.901228129863739,0.2109972238540649,0.1995799094438552,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7249793410301208,0.1082812398672103,0.487208753824234,285.07196044921875,284.95001220703125,296.8168029785156,295.188232421875,294.8135986328125,297.2639465332031,285.0692138671875,1.0,0.2871812582015991,1.0,1.0,0.0,1.0,-1.5381706953048706,1.5381686687469482,1.9376147974980995e-06,1.177398443222046,0.9931906461715698,0.9931906461715698,0.0,35.96244812011719,25.0,45936.9375,0.0,301.6841125488281,1.0,281.2421264648437,284.230712890625,298.1662902832031,301.1055603027344,293.1499938964844,293.1499938964844,280.95001220703125,31159.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585949301719666,1.0,0.0,0.0,3.677411556243897,3.677434921264648,9.023557367981994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.416015625,0.0,1527.39013671875,1895.4371337890625,0.0,2100.259765625,0.908105969429016,1.0,0.0,3.0,1.0,0.0
17742300,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.916558027267456,0.2049179077148437,0.183854267001152,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9709203243255616,0.2393827736377716,0.2263227999210357,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.997921347618103,0.2707940340042114,0.1842740625143051,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.930036962032318,0.2125502228736877,0.2010328322649002,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7449358701705933,0.1095315068960189,0.4924950897693634,284.92779541015625,284.95001220703125,296.861083984375,295.2095642089844,294.8578796386719,297.27117919921875,284.9032897949219,1.0,0.2855094373226166,1.0,1.0,0.0,1.0,-1.5476659536361694,1.547663927078247,1.959969495146652e-06,1.184828519821167,0.9189170598983764,0.9189170598983764,0.0,33.334228515625,25.0,47070.81640625,0.0,298.8528747558594,1.0,280.99615478515625,284.0360107421875,298.26220703125,301.3814697265625,293.1499938964844,293.1499938964844,280.95001220703125,33707.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767832338809967,1.0,0.0,0.0,3.722238302230835,3.7222626209259033,9.244887451131943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.36279296875,0.0,1597.54296875,1895.4371337890625,0.0,2181.613525390625,0.9182429909706116,1.0,0.0,3.0,1.0,0.0
17742360,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.933327853679657,0.2066191583871841,0.1854438483715057,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9840019941329956,0.2407555133104324,0.227654680609703,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9957940578460692,0.2733891308307647,0.1758361458778381,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9460480213165284,0.2138818502426147,0.202318400144577,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.756580114364624,0.1106702536344528,0.4975533187389374,284.8807678222656,284.95001220703125,296.90557861328125,295.2308349609375,294.9023742675781,297.2773742675781,284.8858642578125,1.0,0.2839376330375671,1.0,1.0,0.0,1.0,-1.546817660331726,1.5468156337738037,1.958110487976228e-06,1.1842972040176392,0.8670483827590942,0.8670483827590942,0.0,32.07923889160156,28.0,46903.48046875,0.0,295.5090637207031,1.0,280.9574890136719,284.0356750488281,298.2747802734375,301.35888671875,293.1499938964844,293.1499938964844,281.25,38329.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722229361534119,1.0,0.0,0.0,3.6358935832977295,3.635917901992798,8.820955486044113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.30322265625,0.0,1534.8953857421875,1895.4371337890625,0.0,2220.60400390625,0.9031198620796204,1.0,0.0,3.0,1.0,0.0
17742420,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9497840404510498,0.210872620344162,0.18898406624794,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9947410225868224,0.2445705980062484,0.2307238131761551,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9937494397163392,0.2825967371463775,0.1697401851415634,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9602771997451782,0.2171589583158493,0.2051924616098404,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7689847350120544,0.1132779940962791,0.5086453557014465,285.0718994140625,284.95001220703125,296.9949035644531,295.2733154296875,294.9916687011719,297.3055419921875,285.0673522949219,1.0,0.2825925946235657,1.0,1.0,0.0,1.0,-1.542342185974121,1.5423401594161987,1.948478711710777e-06,1.18163800239563,1.0,1.0,0.0,31.18819999694824,48.0,46665.44921875,0.0,295.2225952148437,1.0,281.242919921875,284.2015380859375,298.2560119628906,301.261962890625,293.1499938964844,293.1499938964844,280.95001220703125,32153.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642681002616882,1.0,0.0,0.0,3.7786107063293457,3.778635263442993,9.527030897515942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.27294921875,0.0,1651.2198486328125,1895.4371337890625,0.0,2150.111572265625,0.9312164783477784,1.0,0.0,3.0,1.0,0.0
17742480,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9497840404510498,0.210872620344162,0.18898406624794,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9947410225868224,0.2445705980062484,0.2307238131761551,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9937494397163392,0.2825967371463775,0.1697401851415634,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9602771997451782,0.2171589583158493,0.2051924616098404,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7689847350120544,0.1132779940962791,0.5086453557014465,285.0718994140625,284.95001220703125,296.9949035644531,295.2733154296875,294.9916687011719,297.3055419921875,285.0673522949219,1.0,0.2825925946235657,1.0,1.0,0.0,1.0,-1.542342185974121,1.5423401594161987,1.948478711710777e-06,1.18163800239563,1.0,1.0,0.0,31.18819999694824,48.0,46665.44921875,0.0,295.2225952148437,1.0,281.242919921875,284.2015380859375,298.2560119628906,301.261962890625,293.1499938964844,293.1499938964844,280.95001220703125,32153.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642681002616882,1.0,0.0,0.0,3.7786107063293457,3.778635263442993,9.527030897515942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.27294921875,0.0,1651.2198486328125,1895.4371337890625,0.0,2150.111572265625,0.9312164783477784,1.0,0.0,3.0,1.0,0.0
17742540,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.739102840423584,0.2196407616138458,0.1972256451845169,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7742007970809937,0.2527122795581817,0.2395211458206176,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8115507960319519,0.2899565994739532,0.2031554728746414,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7445192933082581,0.2238597124814987,0.2125845551490783,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.6009010076522827,0.1158580258488655,0.5311379432678223,285.054931640625,284.95001220703125,297.0843811035156,295.3154296875,295.0804443359375,297.3764343261719,284.66845703125,1.0,0.2754880487918854,1.0,1.0,0.0,1.0,-0.947871208190918,0.9478703141212464,8.98198948107165e-07,0.7805861234664917,0.9923373460769652,0.9923373460769652,0.0,79.66515350341797,36.0,35195.37890625,0.0,310.15869140625,1.0,280.9569396972656,283.7870483398437,298.3150939941406,301.29083251953125,293.1499938964844,293.1499938964844,281.25,37659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706514000892639,1.0,0.0,0.0,3.6513636112213135,3.651387929916382,8.896177519090998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.8935546875,0.0,1547.104248046875,1895.4371337890625,0.0,2206.625244140625,0.9143688678741456,1.0,0.0,3.0,1.0,0.0
17742600,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.739102840423584,0.2196407616138458,0.1972256451845169,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7742007970809937,0.2527122795581817,0.2395211458206176,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8115507960319519,0.2899565994739532,0.2031554728746414,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7445192933082581,0.2238597124814987,0.2125845551490783,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.6009010076522827,0.1158580258488655,0.5311379432678223,285.054931640625,284.95001220703125,297.0843811035156,295.3154296875,295.0804443359375,297.3764343261719,284.66845703125,1.0,0.2754880487918854,1.0,1.0,0.0,1.0,-0.947871208190918,0.9478703141212464,8.98198948107165e-07,0.7805861234664917,0.9923373460769652,0.9923373460769652,0.0,79.66515350341797,36.0,35195.37890625,0.0,310.15869140625,1.0,280.9569396972656,283.7870483398437,298.3150939941406,301.29083251953125,293.1499938964844,293.1499938964844,281.25,37659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706514000892639,1.0,0.0,0.0,3.6513636112213135,3.651387929916382,8.896177519090998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.8935546875,0.0,1547.104248046875,1895.4371337890625,0.0,2206.625244140625,0.9143688678741456,1.0,0.0,3.0,1.0,0.0
17742660,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.9925193190574646,0.2251816838979721,0.2025033384561538,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.9862794876098632,0.2609521150588989,0.2082932144403457,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.9862794876098632,0.298139363527298,0.1538446545600891,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.9967994689941406,0.2293657958507537,0.2169321775436401,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.8033137917518616,0.1201802492141723,0.5390148162841797,285.21697998046875,284.95001220703125,297.17352294921875,295.3570251464844,295.1703796386719,297.442138671875,285.219970703125,1.0,0.2868653535842895,1.0,1.0,0.0,1.0,-1.5846318006515503,1.584629774093628,2.0488175778154982e-06,1.2139735221862793,1.0,1.0,0.0,30.03738594055176,56.0,47816.9375,0.0,308.0021667480469,1.0,281.2418212890625,284.3387145996094,298.3042907714844,301.264892578125,293.1499938964844,293.1499938964844,280.95001220703125,31033.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507619857788086,1.0,0.0,0.0,3.6970877647399902,3.697111368179321,9.12037819489342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.580078125,0.0,1548.548828125,1895.4371337890625,0.0,2032.0472412109373,0.9127640724182128,1.0,0.0,3.0,1.0,0.0
17742720,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.9925193190574646,0.2251816838979721,0.2025033384561538,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.9862794876098632,0.2609521150588989,0.2082932144403457,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.9862794876098632,0.298139363527298,0.1538446545600891,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.9967994689941406,0.2293657958507537,0.2169321775436401,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.8033137917518616,0.1201802492141723,0.5390148162841797,285.21697998046875,284.95001220703125,297.17352294921875,295.3570251464844,295.1703796386719,297.442138671875,285.219970703125,1.0,0.2868653535842895,1.0,1.0,0.0,1.0,-1.5846318006515503,1.584629774093628,2.0488175778154982e-06,1.2139735221862793,1.0,1.0,0.0,30.03738594055176,56.0,47816.9375,0.0,308.0021667480469,1.0,281.2418212890625,284.3387145996094,298.3042907714844,301.264892578125,293.1499938964844,293.1499938964844,280.95001220703125,31033.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507619857788086,1.0,0.0,0.0,3.6970877647399902,3.697111368179321,9.12037819489342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.580078125,0.0,1548.548828125,1895.4371337890625,0.0,2032.0472412109373,0.9127640724182128,1.0,0.0,3.0,1.0,0.0
17742780,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9774839878082277,0.2261822521686554,0.2033412158489227,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9927294850349426,0.2663500607013702,0.2262418121099472,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9927294850349426,0.3063918054103851,0.1671014279127121,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.983231008052826,0.2307484000921249,0.2184056043624878,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7933115363121033,0.12264434248209,0.550898015499115,285.0198059082031,284.95001220703125,297.2619323730469,295.39794921875,295.2589416503906,297.462158203125,285.0223693847656,1.0,0.2983505129814148,1.0,1.0,0.0,1.0,-1.6393890380859375,1.639386773109436,2.184426648454973e-06,1.2565979957580566,1.0,1.0,0.0,32.715511322021484,76.0,50245.90234375,0.0,342.589599609375,1.0,280.9560241699219,284.09912109375,298.4892272949219,301.7373962402344,293.1499938964844,293.1499938964844,280.6499938964844,32887.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757570147514343,1.0,0.0,0.0,3.8197739124298096,3.8197989463806152,9.7357315098634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.1650390625,0.0,1706.0067138671875,1895.4371337890625,0.0,2252.1298828125,0.9411582350730896,1.0,0.0,3.0,1.0,0.0
17742840,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9774839878082277,0.2261822521686554,0.2033412158489227,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9927294850349426,0.2663500607013702,0.2262418121099472,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9927294850349426,0.3063918054103851,0.1671014279127121,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.983231008052826,0.2307484000921249,0.2184056043624878,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7933115363121033,0.12264434248209,0.550898015499115,285.0198059082031,284.95001220703125,297.2619323730469,295.39794921875,295.2589416503906,297.462158203125,285.0223693847656,1.0,0.2983505129814148,1.0,1.0,0.0,1.0,-1.6393890380859375,1.639386773109436,2.184426648454973e-06,1.2565979957580566,1.0,1.0,0.0,32.715511322021484,76.0,50245.90234375,0.0,342.589599609375,1.0,280.9560241699219,284.09912109375,298.4892272949219,301.7373962402344,293.1499938964844,293.1499938964844,280.6499938964844,32887.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757570147514343,1.0,0.0,0.0,3.8197739124298096,3.8197989463806152,9.7357315098634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.1650390625,0.0,1706.0067138671875,1895.4371337890625,0.0,2252.1298828125,0.9411582350730896,1.0,0.0,3.0,1.0,0.0
17742900,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9631087183952332,0.2273496389389038,0.2042895853519439,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9965376257896424,0.2670906484127044,0.2415933907032013,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9965376257896424,0.3076794147491455,0.178440049290657,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9693282842636108,0.2316447496414184,0.2193053364753723,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7824931740760803,0.1238478496670723,0.5566242933273315,284.9201354980469,284.95001220703125,297.3057556152344,295.4181213378906,295.3028259277344,297.4433898925781,284.9081115722656,1.0,0.3068289756774902,1.0,1.0,0.0,1.0,-1.6805667877197266,1.680564522743225,2.2904864636075217e-06,1.289027452468872,0.952870547771454,0.952870547771454,0.0,35.10630416870117,76.0,52173.57421875,0.0,371.1430969238281,1.0,280.69549560546875,283.9486083984375,298.5367736816406,301.97576904296875,293.1499938964844,293.1499938964844,280.6499938964844,34546.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891690731048584,1.0,0.0,0.0,3.845798969268799,3.845824718475342,9.86884742815164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.8037109375,0.0,1750.6514892578125,1895.4371337890625,0.0,2372.841064453125,0.947239875793457,1.0,0.0,3.0,1.0,0.0
17742960,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.938215672969818,0.2286853790283203,0.2054820358753204,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9885786175727844,0.266576737165451,0.2530498802661896,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9990000128746032,0.3071917593479156,0.1952224224805832,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.944649875164032,0.2326778322458267,0.2203009575605392,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7649680972099304,0.1250300854444503,0.5624215602874756,284.93853759765625,284.95001220703125,297.3492126464844,295.43804931640625,295.34637451171875,297.4079895019531,284.9497985839844,1.0,0.3167583644390106,1.0,1.0,0.0,1.0,-1.7239110469818115,1.723908543586731,2.4057578684733016e-06,1.3233518600463867,0.9539023637771606,0.9539023637771606,0.0,38.72426986694336,96.0,53267.26953125,0.0,405.8944091796875,1.0,280.6564025878906,283.9808959960937,298.5274353027344,301.9762878417969,293.1499938964844,293.1499938964844,280.3500061035156,35929.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968225479125977,1.0,0.0,0.0,3.823498964309693,3.8235247135162354,9.754729717315058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.6513671875,0.0,1734.3450927734375,1895.4371337890625,0.0,2442.41064453125,0.9445075392723083,1.0,0.0,3.0,1.0,0.0
17743020,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8547088503837585,0.2316841632127761,0.2086296677589416,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8967838287353516,0.266826719045639,0.2533622682094574,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9401649832725524,0.3015727698802948,0.2123403996229171,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8589443564414978,0.2350843399763107,0.2230415940284729,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7046328186988831,0.1273279190063476,0.5754878520965576,284.8879089355469,284.95001220703125,297.43487548828125,295.4771423339844,295.43218994140625,297.34295654296875,284.89666748046875,1.0,0.3379211723804474,1.0,1.0,0.0,1.0,-1.7662080526351929,1.7662055492401123,2.5217909751518164e-06,1.3569858074188232,0.8815680146217346,0.8815680146217346,0.0,53.650821685791016,116.0,55080.2734375,0.0,476.00579833984375,1.0,280.3566589355469,283.8974304199219,298.54364013671875,302.13836669921875,293.1499938964844,293.1499938964844,280.6499938964844,39389.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129210472106934,1.0,0.0,0.0,3.712851285934448,3.712876558303833,9.19831734336185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.63818359375,0.0,1630.02001953125,1895.4371337890625,0.0,2590.11865234375,0.9220768213272096,1.0,0.0,3.0,1.0,0.0
17743080,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8547088503837585,0.2316841632127761,0.2086296677589416,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8967838287353516,0.266826719045639,0.2533622682094574,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9401649832725524,0.3015727698802948,0.2123403996229171,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8589443564414978,0.2350843399763107,0.2230415940284729,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7046328186988831,0.1273279190063476,0.5754878520965576,284.8879089355469,284.95001220703125,297.43487548828125,295.4771423339844,295.43218994140625,297.34295654296875,284.89666748046875,1.0,0.3379211723804474,1.0,1.0,0.0,1.0,-1.7662080526351929,1.7662055492401123,2.5217909751518164e-06,1.3569858074188232,0.8815680146217346,0.8815680146217346,0.0,53.650821685791016,116.0,55080.2734375,0.0,476.00579833984375,1.0,280.3566589355469,283.8974304199219,298.54364013671875,302.13836669921875,293.1499938964844,293.1499938964844,280.6499938964844,39389.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129210472106934,1.0,0.0,0.0,3.712851285934448,3.712876558303833,9.19831734336185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.63818359375,0.0,1630.02001953125,1895.4371337890625,0.0,2590.11865234375,0.9220768213272096,1.0,0.0,3.0,1.0,0.0
