time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.8099454045295715,0.2352035492658615,0.2120131254196167,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.8450084924697876,0.268927127122879,0.2554233372211456,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8771544694900513,0.3007220923900604,0.2112887352705001,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.813210129737854,0.2379310876131057,0.2260348200798034,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.6647425889968872,0.1296521723270416,0.587974488735199,285.09881591796875,284.95001220703125,297.5065002441406,295.5096740722656,295.50390625,297.3387145996094,285.1015930175781,1.0,0.3564182221889496,1.0,1.0,0.0,1.0,-1.7916396856307983,1.7916370630264282,2.592237706267042e-06,1.3765037059783936,1.0,1.0,0.0,68.97045135498047,116.0,55345.6484375,0.0,538.4205322265625,1.0,280.63787841796875,284.0869445800781,298.5057373046875,302.02496337890625,293.1499938964844,293.1499938964844,280.6499938964844,33089.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080967664718628,1.0,0.0,0.0,3.831640481948853,3.831665992736816,9.796316362553623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.5244140625,0.0,1721.9384765625,1895.4371337890625,0.0,2545.677490234375,0.9435955882072448,1.0,0.0,3.0,1.0,0.0
17743200,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8037051558494568,0.2358478605747223,0.2126841396093368,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8385841846466064,0.2693879306316376,0.2559255361557007,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8695836067199707,0.3008434176445007,0.2113745212554931,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8069482445716858,0.2384639829397201,0.2266278713941574,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.65969318151474,0.1300732195377349,0.5903146266937256,285.10479736328125,284.95001220703125,297.5185241699219,295.51513671875,295.51593017578125,297.33935546875,285.10858154296875,1.0,0.3596140146255493,1.0,1.0,0.0,1.0,-1.7966727018356323,1.7966700792312622,2.6063789846375585e-06,1.3804128170013428,1.0,1.0,0.0,71.62831115722656,104.0,55491.74609375,0.0,549.917236328125,1.0,280.6430358886719,284.0920715332031,298.516357421875,302.0527038574219,293.1499938964844,293.1499938964844,280.3500061035156,33287.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085719347000122,1.0,0.0,0.0,3.841633319854736,3.8416588306427,9.84747998700186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.89453125,0.0,1735.644287109375,1895.4371337890625,0.0,2550.048828125,0.9464516639709472,1.0,0.0,3.0,1.0,0.0
17743260,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.7865906357765198,0.2391402870416641,0.2163938283920288,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.820934534072876,0.2720198631286621,0.2589602172374725,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.8480536341667175,0.3015890717506408,0.2121567875146865,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.789169192314148,0.2414465397596359,0.2300590276718139,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.6471420526504517,0.132573664188385,0.6039173603057861,284.7677917480469,284.95001220703125,297.5997314453125,295.55181884765625,295.5204162597656,297.335205078125,284.7519836425781,1.0,0.3705880641937256,0.8947125673294067,0.8947125673294067,0.4000000059604645,1.0,-1.8261692523956297,1.2637522220611572,0.5624170303344727,0.8429996967315674,0.8188748359680176,0.8188748359680176,0.0,80.78408813476562,92.0,51292.64453125,0.0,597.3959350585938,1.0,280.356201171875,283.6409606933594,298.5643310546875,302.0957336425781,293.1499938964844,293.1499938964844,280.6499938964844,42231.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169049620628357,1.0,0.0,0.0,3.745290756225586,3.745316743850708,9.359752652926544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.39306640625,0.0,1689.63232421875,1895.4371337890625,0.0,2626.92041015625,0.926933765411377,1.0,0.0,3.0,1.0,0.0
17743320,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.7865906357765198,0.2391402870416641,0.2163938283920288,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.820934534072876,0.2720198631286621,0.2589602172374725,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.8480536341667175,0.3015890717506408,0.2121567875146865,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.789169192314148,0.2414465397596359,0.2300590276718139,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.6471420526504517,0.132573664188385,0.6039173603057861,284.7677917480469,284.95001220703125,297.5997314453125,295.55181884765625,295.5204162597656,297.335205078125,284.7519836425781,1.0,0.3705880641937256,0.8947125673294067,0.8947125673294067,0.4000000059604645,1.0,-1.8261692523956297,1.2637522220611572,0.5624170303344727,0.8429996967315674,0.8188748359680176,0.8188748359680176,0.0,80.78408813476562,92.0,51292.64453125,0.0,597.3959350585938,1.0,280.356201171875,283.6409606933594,298.5643310546875,302.0957336425781,293.1499938964844,293.1499938964844,280.6499938964844,42231.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169049620628357,1.0,0.0,0.0,3.745290756225586,3.745316743850708,9.359752652926544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.39306640625,0.0,1689.63232421875,1895.4371337890625,0.0,2626.92041015625,0.926933765411377,1.0,0.0,3.0,1.0,0.0
17743380,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7860859632492065,0.2422252744436264,0.2190077304840088,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.819778323173523,0.2747760415077209,0.2614010870456695,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8453347086906433,0.3030945062637329,0.21297188103199,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7884760499000549,0.2443205863237381,0.2326777577400207,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.6479384899139404,0.1349923312664032,0.6146543622016907,284.8487854003906,284.95001220703125,297.6780700683594,295.58709716796875,295.4882202148437,297.3325500488281,284.85498046875,1.0,0.3747686743736267,0.7894251346588135,0.7894251346588135,0.800000011920929,1.0,-1.8492493629455569,0.8330498337745667,1.0161995887756348,0.4079877436161041,0.7831087708473206,0.7831087708473206,0.0,82.86711883544922,80.0,44160.33984375,0.0,619.8423461914062,1.0,280.6414489746094,283.7462463378906,298.4116516113281,301.3588562011719,293.1499938964844,293.1499938964844,280.95001220703125,43679.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770195603370667,1.0,0.0,0.0,3.384827136993408,3.384850025177002,7.644803190487437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.26171875,0.0,1310.959228515625,1895.4371337890625,0.0,2263.42236328125,0.8520464897155762,1.0,0.0,3.0,1.0,0.0
17743440,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7860859632492065,0.2422252744436264,0.2190077304840088,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.819778323173523,0.2747760415077209,0.2614010870456695,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8453347086906433,0.3030945062637329,0.21297188103199,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7884760499000549,0.2443205863237381,0.2326777577400207,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.6479384899139404,0.1349923312664032,0.6146543622016907,284.8487854003906,284.95001220703125,297.6780700683594,295.58709716796875,295.4882202148437,297.3325500488281,284.85498046875,1.0,0.3747686743736267,0.7894251346588135,0.7894251346588135,0.800000011920929,1.0,-1.8492493629455569,0.8330498337745667,1.0161995887756348,0.4079877436161041,0.7831087708473206,0.7831087708473206,0.0,82.86711883544922,80.0,44160.33984375,0.0,619.8423461914062,1.0,280.6414489746094,283.7462463378906,298.4116516113281,301.3588562011719,293.1499938964844,293.1499938964844,280.95001220703125,43679.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770195603370667,1.0,0.0,0.0,3.384827136993408,3.384850025177002,7.644803190487437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.26171875,0.0,1310.959228515625,1895.4371337890625,0.0,2263.42236328125,0.8520464897155762,1.0,0.0,3.0,1.0,0.0
17743500,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7913880944252014,0.2443131357431411,0.2206169515848159,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8244159817695618,0.2766512930393219,0.2629181444644928,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8496418595314026,0.3045177757740021,0.213737204670906,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7935749888420105,0.2461636066436767,0.2341955453157425,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6526134014129639,0.1364510953426361,0.6204431056976318,285.02099609375,284.95001220703125,297.71600341796875,295.6041564941406,295.5005187988281,297.3359069824219,285.0326843261719,1.0,0.3751982748508453,0.7367814183235168,0.7367814183235168,1.0,1.0,-1.862692952156067,0.807535707950592,1.05515718460083,0.3795617818832397,0.8904086947441101,0.8904086947441101,0.0,81.70740509033203,80.0,43426.7578125,0.0,625.9507446289062,1.0,280.8908386230469,283.92413330078125,298.3925476074219,301.1446228027344,293.1499938964844,293.1499938964844,280.95001220703125,35218.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535178065299988,1.0,0.0,0.0,3.41353702545166,3.4135587215423584,7.775038284307811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.52734375,0.0,1280.19384765625,1895.4371337890625,0.0,2055.9619140625,0.8556986451148987,1.0,0.0,3.0,1.0,0.0
17743560,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8000953793525696,0.2466294914484024,0.2225392460823059,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.832159698009491,0.2787669003009796,0.264731615781784,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8574283123016357,0.3062179386615753,0.2147831320762634,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8019799590110779,0.248211532831192,0.2359588593244552,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6600764393806458,0.1380562931299209,0.6269006729125977,285.02783203125,284.95001220703125,297.7530822753906,295.6208190917969,295.5199584960937,297.3416442871094,285.0273132324219,1.0,0.3748760223388672,0.7472149133682251,0.7472149133682251,1.0,1.0,-1.8783046007156368,0.8158334493637085,1.0624711513519287,0.3844524919986725,0.922096848487854,0.922096848487854,0.0,79.40052795410156,68.0,43810.82421875,0.0,630.0521850585938,1.0,280.9398803710937,283.9055480957031,298.4709777832031,301.2658996582031,293.1499938964844,293.1499938964844,280.6499938964844,32359.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411850690841675,1.0,0.0,0.0,3.531012773513794,3.5310349464416504,8.319397011291585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.78564453125,0.0,1378.4244384765625,1895.4371337890625,0.0,1949.6878662109373,0.8760326504707336,1.0,0.0,3.0,1.0,0.0
17743620,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.821980357170105,0.2503744065761566,0.2258555740118026,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8535856604576111,0.2824756503105163,0.2680872678756714,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8794677257537842,0.3088987171649933,0.2165811359882354,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.823462963104248,0.2518222033977508,0.2392155230045318,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6805223226547241,0.141054168343544,0.6392913460731506,284.9136962890625,284.95001220703125,297.82440185546875,295.6528625488281,295.5555114746094,297.3471069335937,284.9216613769531,1.0,0.372375875711441,0.7680819034576416,0.7680819034576416,1.0,1.0,-1.907268047332764,0.8339115977287292,1.0733563899993896,0.3962816298007965,0.8364297747612,0.8364297747612,0.0,72.9836654663086,56.0,44948.16796875,0.0,630.8063354492188,1.0,280.6583557128906,283.7846984863281,298.6513366699219,301.5907287597656,293.1499938964844,293.1499938964844,280.95001220703125,38786.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462051510810852,1.0,0.0,0.0,3.4309849739074707,3.4310073852539062,7.854724231037835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.23046875,0.0,1322.47802734375,1895.4371337890625,0.0,1992.7115478515625,0.8593339920043945,1.0,0.0,3.0,1.0,0.0
17743680,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.821980357170105,0.2503744065761566,0.2258555740118026,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8535856604576111,0.2824756503105163,0.2680872678756714,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8794677257537842,0.3088987171649933,0.2165811359882354,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.823462963104248,0.2518222033977508,0.2392155230045318,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6805223226547241,0.141054168343544,0.6392913460731506,284.9136962890625,284.95001220703125,297.82440185546875,295.6528625488281,295.5555114746094,297.3471069335937,284.9216613769531,1.0,0.372375875711441,0.7680819034576416,0.7680819034576416,1.0,1.0,-1.907268047332764,0.8339115977287292,1.0733563899993896,0.3962816298007965,0.8364297747612,0.8364297747612,0.0,72.9836654663086,56.0,44948.16796875,0.0,630.8063354492188,1.0,280.6583557128906,283.7846984863281,298.6513366699219,301.5907287597656,293.1499938964844,293.1499938964844,280.95001220703125,38786.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462051510810852,1.0,0.0,0.0,3.4309849739074707,3.4310073852539062,7.854724231037835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.23046875,0.0,1322.47802734375,1895.4371337890625,0.0,1992.7115478515625,0.8593339920043945,1.0,0.0,3.0,1.0,0.0
17743740,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8535711169242859,0.2548293769359588,0.229251429438591,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8879508376121521,0.2868352830410003,0.2716008722782135,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9151614904403688,0.3123669028282165,0.2185241729021072,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.854919970035553,0.2560025453567505,0.2425875067710876,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7111912369728088,0.1444365531206131,0.6520775556564331,285.072265625,284.95001220703125,297.8915405273437,295.68310546875,295.5923156738281,297.357666015625,285.0694274902344,1.0,0.3681725561618805,0.7889489531517029,0.7889489531517029,1.0,1.0,-1.9372977018356323,0.8518999814987183,1.085397720336914,0.4076950848102569,0.9931623339653016,0.9931623339653016,0.0,64.42286682128906,44.0,45320.2578125,0.0,625.2059326171875,1.0,280.94189453125,283.9134826660156,298.6666259765625,301.5724182128906,293.1499938964844,293.1499938964844,280.6499938964844,30616.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392417192459106,1.0,0.0,0.0,3.6494505405426025,3.649473667144776,8.886858609002957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.0361328125,0.0,1492.2830810546875,1895.4371337890625,0.0,1933.1234130859373,0.9012767672538756,1.0,0.0,3.0,1.0,0.0
17743800,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8535711169242859,0.2548293769359588,0.229251429438591,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8879508376121521,0.2868352830410003,0.2716008722782135,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9151614904403688,0.3123669028282165,0.2185241729021072,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.854919970035553,0.2560025453567505,0.2425875067710876,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7111912369728088,0.1444365531206131,0.6520775556564331,285.072265625,284.95001220703125,297.8915405273437,295.68310546875,295.5923156738281,297.357666015625,285.0694274902344,1.0,0.3681725561618805,0.7889489531517029,0.7889489531517029,1.0,1.0,-1.9372977018356323,0.8518999814987183,1.085397720336914,0.4076950848102569,0.9931623339653016,0.9931623339653016,0.0,64.42286682128906,44.0,45320.2578125,0.0,625.2059326171875,1.0,280.94189453125,283.9134826660156,298.6666259765625,301.5724182128906,293.1499938964844,293.1499938964844,280.6499938964844,30616.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392417192459106,1.0,0.0,0.0,3.6494505405426025,3.649473667144776,8.886858609002957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.0361328125,0.0,1492.2830810546875,1895.4371337890625,0.0,1933.1234130859373,0.9012767672538756,1.0,0.0,3.0,1.0,0.0
17743860,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9025243520736694,0.2584381699562073,0.2323912531137466,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9433883428573608,0.2906951904296875,0.2750386893749237,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9708646535873412,0.3151393234729767,0.220348909497261,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9040130376815796,0.2597367465496063,0.2458880394697189,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7505875825881958,0.1476286202669143,0.6649163365364075,284.8994445800781,284.95001220703125,297.9541320800781,295.7113952636719,295.6230773925781,297.3626403808594,284.9047241210937,1.0,0.3629353940486908,0.7881609201431274,0.7881609201431274,1.0,1.0,-1.9667726755142207,0.8659107089042664,1.1008620262145996,0.4153363406658172,0.8803187012672424,0.8803187012672424,0.0,54.72687530517578,32.0,46671.0390625,0.0,615.109619140625,1.0,280.65692138671875,283.7278137207031,298.7657775878906,301.8341979980469,293.1499938964844,293.1499938964844,280.95001220703125,37332.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549813985824585,1.0,0.0,0.0,3.627769947052002,3.627794027328491,8.781582323535986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.99560546875,0.0,1518.4871826171875,1895.4371337890625,0.0,2068.699951171875,0.9010191559791564,1.0,0.0,3.0,1.0,0.0
17743920,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9025243520736694,0.2584381699562073,0.2323912531137466,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9433883428573608,0.2906951904296875,0.2750386893749237,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9708646535873412,0.3151393234729767,0.220348909497261,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9040130376815796,0.2597367465496063,0.2458880394697189,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7505875825881958,0.1476286202669143,0.6649163365364075,284.8994445800781,284.95001220703125,297.9541320800781,295.7113952636719,295.6230773925781,297.3626403808594,284.9047241210937,1.0,0.3629353940486908,0.7881609201431274,0.7881609201431274,1.0,1.0,-1.9667726755142207,0.8659107089042664,1.1008620262145996,0.4153363406658172,0.8803187012672424,0.8803187012672424,0.0,54.72687530517578,32.0,46671.0390625,0.0,615.109619140625,1.0,280.65692138671875,283.7278137207031,298.7657775878906,301.8341979980469,293.1499938964844,293.1499938964844,280.95001220703125,37332.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549813985824585,1.0,0.0,0.0,3.627769947052002,3.627794027328491,8.781582323535986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.99560546875,0.0,1518.4871826171875,1895.4371337890625,0.0,2068.699951171875,0.9010191559791564,1.0,0.0,3.0,1.0,0.0
17743980,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8395412564277649,0.2629553079605102,0.2366319894790649,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8717871308326721,0.2955117225646972,0.2797366082668304,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8954477310180664,0.3201455473899841,0.2234933823347091,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8408008813858032,0.2640263140201568,0.2503732144832611,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.7020531296730042,0.150752767920494,0.6831562519073486,285.0655517578125,284.95001220703125,298.0116882324219,295.73760986328125,295.65142822265625,297.372802734375,285.0375671386719,1.0,0.3503116071224212,0.787372887134552,0.787372887134552,1.0,1.0,-1.781767964363098,0.7725059986114502,1.0092618465423584,0.3875366449356079,1.0,1.0,0.0,68.78190612792969,25.0,44135.69140625,0.0,597.0595092773438,1.0,280.94287109375,283.8431396484375,298.731201171875,301.7274780273437,293.1499938964844,293.1499938964844,280.6499938964844,32247.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494867444038391,1.0,0.0,0.0,3.7826080322265625,3.78263258934021,9.547198942527757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.3720703125,0.0,1656.669677734375,1895.4371337890625,0.0,2021.0123291015625,0.9323028922080994,1.0,0.0,3.0,1.0,0.0
17744040,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8395412564277649,0.2629553079605102,0.2366319894790649,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8717871308326721,0.2955117225646972,0.2797366082668304,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8954477310180664,0.3201455473899841,0.2234933823347091,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8408008813858032,0.2640263140201568,0.2503732144832611,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.7020531296730042,0.150752767920494,0.6831562519073486,285.0655517578125,284.95001220703125,298.0116882324219,295.73760986328125,295.65142822265625,297.372802734375,285.0375671386719,1.0,0.3503116071224212,0.787372887134552,0.787372887134552,1.0,1.0,-1.781767964363098,0.7725059986114502,1.0092618465423584,0.3875366449356079,1.0,1.0,0.0,68.78190612792969,25.0,44135.69140625,0.0,597.0595092773438,1.0,280.94287109375,283.8431396484375,298.731201171875,301.7274780273437,293.1499938964844,293.1499938964844,280.6499938964844,32247.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494867444038391,1.0,0.0,0.0,3.7826080322265625,3.78263258934021,9.547198942527757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.3720703125,0.0,1656.669677734375,1895.4371337890625,0.0,2021.0123291015625,0.9323028922080994,1.0,0.0,3.0,1.0,0.0
17744100,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9884769916534424,0.2649549841880798,0.2378222793340683,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.2988744676113128,0.2614535689353943,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.3255786597728729,0.1931087225675583,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9896250367164612,0.2662130296230316,0.2515186071395874,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8202699422836304,0.1526925414800644,0.6853153109550476,284.887939453125,284.95001220703125,298.0384521484375,295.7499389648437,295.67291259765625,297.3851013183594,284.8716735839844,1.0,0.3519169688224792,0.7869788408279419,0.7869788408279419,1.0,1.0,-1.964327812194824,0.8644396066665649,1.0998880863189695,0.4149339199066162,0.9132739305496216,0.9132739305496216,0.0,43.63204193115234,25.0,46967.74609375,0.0,573.5802001953125,1.0,280.6947937011719,283.6727905273437,298.796875,301.9359741210937,293.1499938964844,293.1499938964844,280.6499938964844,35387.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757041871547699,1.0,0.0,0.0,3.78949499130249,3.789520263671875,9.581995072949212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.974609375,0.0,1689.215087890625,1895.4371337890625,0.0,2086.677001953125,0.9344979524612428,1.0,0.0,3.0,1.0,0.0
17744160,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9977375864982604,0.2662237584590912,0.2390528321266174,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9983335137367249,0.3030223846435547,0.2523624002933502,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9983335137367249,0.3314937055110931,0.1863940060138702,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9985840320587158,0.2678191363811493,0.2526284754276275,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8308418393135071,0.154178500175476,0.6921192407608032,284.8441162109375,284.95001220703125,298.06378173828125,295.7616882324219,295.69122314453125,297.3979797363281,284.8471374511719,1.0,0.3475281596183777,0.7868256568908691,0.7868256568908691,1.0,1.0,-1.9432026147842407,0.8543793559074402,1.088823318481445,0.4093418717384338,0.8519210815429688,0.8519210815429688,0.0,41.99236297607422,45.0,46228.40234375,0.0,556.6575317382812,1.0,280.6567077636719,283.6645202636719,298.7904052734375,301.8665466308594,293.1499938964844,293.1499938964844,280.95001220703125,40323.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593936324119568,1.0,0.0,0.0,3.6685502529144287,3.6685752868652335,8.980122174762073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.8505859375,0.0,1586.4163818359375,1895.4371337890625,0.0,2107.256103515625,0.9115313291549684,1.0,0.0,3.0,1.0,0.0
17744220,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.997845470905304,0.2712540626525879,0.2364323288202285,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.997845470905304,0.3129949271678924,0.2489746212959289,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.997845470905304,0.3438074588775635,0.1838918030261993,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.997845470905304,0.2730569541454315,0.2489746212959289,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8393730521202087,0.1576932221651077,0.706963300704956,285.0213623046875,284.95001220703125,298.11004638671875,295.7834167480469,295.7518005371094,297.4692687988281,285.02020263671875,1.0,0.3492526412010193,0.7865193486213684,0.7865193486213684,1.0,1.0,-1.9507402181625368,0.8581097722053528,1.0926305055618286,0.4104891419410705,0.9794026017189026,0.9794026017189026,0.0,41.75637435913086,65.0,45515.1875,0.0,560.0479125976562,1.0,280.9430847167969,283.8355712890625,298.7409362792969,301.6825256347656,293.1499938964844,293.1499938964844,280.6499938964844,33070.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460495233535767,1.0,0.0,0.0,3.762368440628052,3.762392997741699,9.445303703614628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.79541015625,0.0,1639.22119140625,1895.4371337890625,0.0,1991.3726806640625,0.9284598231315612,1.0,0.0,3.0,1.0,0.0
17744280,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.997845470905304,0.2712540626525879,0.2364323288202285,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.997845470905304,0.3129949271678924,0.2489746212959289,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.997845470905304,0.3438074588775635,0.1838918030261993,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.997845470905304,0.2730569541454315,0.2489746212959289,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8393730521202087,0.1576932221651077,0.706963300704956,285.0213623046875,284.95001220703125,298.11004638671875,295.7834167480469,295.7518005371094,297.4692687988281,285.02020263671875,1.0,0.3492526412010193,0.7865193486213684,0.7865193486213684,1.0,1.0,-1.9507402181625368,0.8581097722053528,1.0926305055618286,0.4104891419410705,0.9794026017189026,0.9794026017189026,0.0,41.75637435913086,65.0,45515.1875,0.0,560.0479125976562,1.0,280.9430847167969,283.8355712890625,298.7409362792969,301.6825256347656,293.1499938964844,293.1499938964844,280.6499938964844,33070.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460495233535767,1.0,0.0,0.0,3.762368440628052,3.762392997741699,9.445303703614628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.79541015625,0.0,1639.22119140625,1895.4371337890625,0.0,1991.3726806640625,0.9284598231315612,1.0,0.0,3.0,1.0,0.0
17744340,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9988982081413268,0.2754165232181549,0.2440966218709945,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.998895823955536,0.3208734095096588,0.2570428550243377,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.998895823955536,0.3522267341613769,0.1898509711027145,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.998895823955536,0.2779462933540344,0.2570428550243377,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8380771279335022,0.1611853539943695,0.7230949401855469,284.9094543457031,284.95001220703125,298.1499938964844,295.8027648925781,295.7945251464844,297.5133056640625,284.9189758300781,1.0,0.3595567345619201,0.7862129807472229,0.7862129807472229,1.0,1.0,-2.005821466445923,0.8843766450881958,1.1214449405670166,0.424401044845581,0.8889217972755432,0.8889217972755432,0.0,44.07752227783203,85.0,47102.0625,0.0,608.6453247070312,1.0,280.6565856933594,283.7085266113281,298.8316650390625,301.9115905761719,293.1499938964844,293.1499938964844,280.95001220703125,38273.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560089230537415,1.0,0.0,0.0,3.680705547332764,3.6807303428649902,9.039729889082082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.8310546875,0.0,1584.7498779296875,1895.4371337890625,0.0,2077.658935546875,0.914273202419281,1.0,0.0,3.0,1.0,0.0
17744400,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9988982081413268,0.2754165232181549,0.2440966218709945,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.998895823955536,0.3208734095096588,0.2570428550243377,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.998895823955536,0.3522267341613769,0.1898509711027145,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.998895823955536,0.2779462933540344,0.2570428550243377,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8380771279335022,0.1611853539943695,0.7230949401855469,284.9094543457031,284.95001220703125,298.1499938964844,295.8027648925781,295.7945251464844,297.5133056640625,284.9189758300781,1.0,0.3595567345619201,0.7862129807472229,0.7862129807472229,1.0,1.0,-2.005821466445923,0.8843766450881958,1.1214449405670166,0.424401044845581,0.8889217972755432,0.8889217972755432,0.0,44.07752227783203,85.0,47102.0625,0.0,608.6453247070312,1.0,280.6565856933594,283.7085266113281,298.8316650390625,301.9115905761719,293.1499938964844,293.1499938964844,280.95001220703125,38273.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560089230537415,1.0,0.0,0.0,3.680705547332764,3.6807303428649902,9.039729889082082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.8310546875,0.0,1584.7498779296875,1895.4371337890625,0.0,2077.658935546875,0.914273202419281,1.0,0.0,3.0,1.0,0.0
17744460,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9833329319953918,0.2783592641353607,0.24992336332798,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.9990000128746032,0.3259629607200622,0.2807584404945373,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.9990000128746032,0.3571301102638244,0.2073672264814376,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.9864866137504578,0.2816504836082458,0.2661791145801544,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.8223628997802734,0.164811909198761,0.7397609353065491,285.17364501953125,284.95001220703125,298.17987060546875,295.81842041015625,295.8061828613281,297.50885009765625,285.18084716796875,1.0,0.3770052492618561,0.7857796549797058,0.7857796549797058,1.0,1.0,-2.093245506286621,0.9260846972465516,1.1671607494354248,0.4468725621700287,1.0,1.0,0.0,49.59844207763672,105.0,48195.765625,0.0,697.5289916992188,1.0,280.94354248046875,283.9461364746094,298.8204650878906,301.8900756835937,293.1499938964844,293.1499938964844,280.6499938964844,33010.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520913481712341,1.0,0.0,0.0,3.828433036804199,3.828458309173584,9.779921583685791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.08203125,0.0,1717.4293212890625,1895.4371337890625,0.0,2043.5714111328125,0.943106770515442,1.0,0.0,3.0,1.0,0.0
17744520,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9833329319953918,0.2783592641353607,0.24992336332798,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.9990000128746032,0.3259629607200622,0.2807584404945373,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.9990000128746032,0.3571301102638244,0.2073672264814376,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.9864866137504578,0.2816504836082458,0.2661791145801544,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.8223628997802734,0.164811909198761,0.7397609353065491,285.17364501953125,284.95001220703125,298.17987060546875,295.81842041015625,295.8061828613281,297.50885009765625,285.18084716796875,1.0,0.3770052492618561,0.7857796549797058,0.7857796549797058,1.0,1.0,-2.093245506286621,0.9260846972465516,1.1671607494354248,0.4468725621700287,1.0,1.0,0.0,49.59844207763672,105.0,48195.765625,0.0,697.5289916992188,1.0,280.94354248046875,283.9461364746094,298.8204650878906,301.8900756835937,293.1499938964844,293.1499938964844,280.6499938964844,33010.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520913481712341,1.0,0.0,0.0,3.828433036804199,3.828458309173584,9.779921583685791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.08203125,0.0,1717.4293212890625,1895.4371337890625,0.0,2043.5714111328125,0.943106770515442,1.0,0.0,3.0,1.0,0.0
17744580,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9394434094429016,0.2809252738952636,0.2527029812335968,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.9877129197120668,0.3255533576011657,0.3091482520103454,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9990000128746032,0.3556663691997528,0.2397637367248535,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9441415071487428,0.2848328649997711,0.2696206271648407,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7890133857727051,0.1676973849534988,0.755210280418396,285.0827331542969,284.95001220703125,298.1967163085937,295.8294677734375,295.77935791015625,297.4450378417969,285.08721923828125,1.0,0.3994913101196289,0.7853463292121887,0.7853463292121887,1.0,1.0,-2.193954944610596,0.974185347557068,1.2197695970535278,0.4731301069259643,1.0,1.0,0.0,59.47662734985352,125.0,51281.5234375,0.0,821.2523803710938,1.0,280.6575927734375,283.8022155761719,298.9111633300781,302.23504638671875,293.1499938964844,293.1499938964844,280.3500061035156,34208.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729235887527466,1.0,0.0,0.0,3.8957557678222656,3.895781993865967,1.0126905181095935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.828125,0.0,1809.8516845703125,1895.4371337890625,0.0,2226.84423828125,0.959243655204773,1.0,0.0,3.0,1.0,0.0
17744640,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9394434094429016,0.2809252738952636,0.2527029812335968,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.9877129197120668,0.3255533576011657,0.3091482520103454,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9990000128746032,0.3556663691997528,0.2397637367248535,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9441415071487428,0.2848328649997711,0.2696206271648407,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7890133857727051,0.1676973849534988,0.755210280418396,285.0827331542969,284.95001220703125,298.1967163085937,295.8294677734375,295.77935791015625,297.4450378417969,285.08721923828125,1.0,0.3994913101196289,0.7853463292121887,0.7853463292121887,1.0,1.0,-2.193954944610596,0.974185347557068,1.2197695970535278,0.4731301069259643,1.0,1.0,0.0,59.47662734985352,125.0,51281.5234375,0.0,821.2523803710938,1.0,280.6575927734375,283.8022155761719,298.9111633300781,302.23504638671875,293.1499938964844,293.1499938964844,280.3500061035156,34208.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729235887527466,1.0,0.0,0.0,3.8957557678222656,3.895781993865967,1.0126905181095935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.828125,0.0,1809.8516845703125,1895.4371337890625,0.0,2226.84423828125,0.959243655204773,1.0,0.0,3.0,1.0,0.0
17744700,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.891426682472229,0.2817923128604889,0.2539988160133362,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9401564598083496,0.3250756561756134,0.3088373839855194,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.968634068965912,0.351980447769165,0.2479122132062912,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8958190083503723,0.2861076593399048,0.2713290154933929,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7534273862838745,0.1687085032463073,0.7622754573822021,284.96270751953125,284.95001220703125,298.2005310058594,295.8333435058594,295.7623291015625,297.4105529785156,284.9483337402344,1.0,0.4106149971485138,0.785129725933075,0.785129725933075,1.0,1.0,-2.213935136795044,0.9836486577987672,1.2302863597869873,0.478604108095169,0.9932722449302672,0.9932722449302672,0.0,69.67998504638672,125.0,52857.53515625,0.0,878.8804931640625,1.0,280.3934631347656,283.63507080078125,298.9436340332031,302.4550476074219,293.1499938964844,293.1499938964844,280.3500061035156,34661.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855486273765564,1.0,0.0,0.0,3.9182016849517822,3.9182279109954834,1.0243935548714944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.7607421875,0.0,1841.777587890625,1895.4371337890625,0.0,2340.098388671875,0.9645500183105468,1.0,0.0,3.0,1.0,0.0
17744760,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8540892601013184,0.2822849750518799,0.25498828291893,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8954105377197266,0.3249413669109344,0.3089703917503357,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9200855493545532,0.349321573972702,0.2460177093744278,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8585330843925476,0.287098228931427,0.2728128433227539,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7248653173446655,0.1694418489933014,0.7682086825370789,284.9161376953125,284.95001220703125,298.2014465332031,295.8362121582031,295.7521057128906,297.39111328125,284.91754150390625,1.0,0.421088844537735,0.7837557792663574,0.7837557792663574,1.0,1.0,-2.2218897342681885,0.9871948957443236,1.2346948385238647,0.4805434048175812,0.9549404382705688,0.9549404382705688,0.0,81.2537841796875,145.0,53059.2421875,0.0,930.3158569335938,1.0,280.3558349609375,283.6067199707031,298.9140014648437,302.3998718261719,293.1499938964844,293.1499938964844,280.04998779296875,36443.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919643521308899,1.0,0.0,0.0,3.8993425369262695,3.89936900138855,1.0145560054297675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.3388671875,0.0,1832.2166748046875,1895.4371337890625,0.0,2398.196044921875,0.961216688156128,1.0,0.0,3.0,1.0,0.0
17744820,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8065596222877502,0.2831376492977142,0.2565751075744629,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8425167798995972,0.3255153000354767,0.3101163506507873,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8602585196495056,0.3468643724918365,0.244312047958374,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8116806745529175,0.2888773679733276,0.2753936350345611,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6828747987747192,0.170545607805252,0.7777493596076965,284.8657531738281,284.95001220703125,298.1949768066406,295.83892822265625,295.7347412109375,297.3646545410156,284.8737487792969,1.0,0.4411040544509887,0.7810079455375671,0.7810079455375671,1.0,1.0,-2.2376818656921387,0.9942467212677002,1.243435263633728,0.4841273725032806,0.8521875143051147,0.8521875143051147,0.0,103.92633056640624,133.0,53599.8515625,0.0,1032.3226318359375,1.0,280.05670166015625,283.5570373535156,298.8746032714844,302.4016418457031,293.1499938964844,293.1499938964844,280.3500061035156,41864.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801720917224884,1.0,0.0,0.0,3.653319358825684,3.653344392776489,8.905709591999766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.65283203125,0.0,1580.7818603515625,1895.4371337890625,0.0,2487.169921875,0.911311686038971,1.0,0.0,3.0,1.0,0.0
17744880,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8065596222877502,0.2831376492977142,0.2565751075744629,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8425167798995972,0.3255153000354767,0.3101163506507873,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8602585196495056,0.3468643724918365,0.244312047958374,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8116806745529175,0.2888773679733276,0.2753936350345611,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6828747987747192,0.170545607805252,0.7777493596076965,284.8657531738281,284.95001220703125,298.1949768066406,295.83892822265625,295.7347412109375,297.3646545410156,284.8737487792969,1.0,0.4411040544509887,0.7810079455375671,0.7810079455375671,1.0,1.0,-2.2376818656921387,0.9942467212677002,1.243435263633728,0.4841273725032806,0.8521875143051147,0.8521875143051147,0.0,103.92633056640624,133.0,53599.8515625,0.0,1032.3226318359375,1.0,280.05670166015625,283.5570373535156,298.8746032714844,302.4016418457031,293.1499938964844,293.1499938964844,280.3500061035156,41864.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801720917224884,1.0,0.0,0.0,3.653319358825684,3.653344392776489,8.905709591999766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.65283203125,0.0,1580.7818603515625,1895.4371337890625,0.0,2487.169921875,0.911311686038971,1.0,0.0,3.0,1.0,0.0
17744940,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7920951843261719,0.285387247800827,0.2586133778095245,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8284265995025635,0.3278024792671203,0.3122381865978241,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8439426422119141,0.347739964723587,0.2446920871734619,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7977967262268066,0.2916146516799927,0.2780828177928924,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6707596182823181,0.1720764338970184,0.7856793403625488,285.03228759765625,284.95001220703125,298.1781921386719,295.8379211425781,295.7217712402344,297.3543701171875,285.03033447265625,1.0,0.4500063061714172,0.7782600522041321,0.7782600522041321,1.0,1.0,-2.255888223648072,1.0024559497833252,1.2534321546554563,0.4882568717002868,0.9882565140724182,0.9882565140724182,0.0,113.66619110107422,121.0,53356.31640625,0.0,1088.6595458984375,1.0,280.34332275390625,283.71258544921875,298.8166198730469,302.2442626953125,293.1499938964844,293.1499938964844,280.04998779296875,33047.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928268313407898,1.0,0.0,0.0,3.7871253490448,3.7871501445770255,9.570015890858483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.3173828125,0.0,1668.2279052734375,1895.4371337890625,0.0,2406.0322265625,0.933933675289154,1.0,0.0,3.0,1.0,0.0
