time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7920951843261719,0.285387247800827,0.2586133778095245,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8284265995025635,0.3278024792671203,0.3122381865978241,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8439426422119141,0.347739964723587,0.2446920871734619,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7977967262268066,0.2916146516799927,0.2780828177928924,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6707596182823181,0.1720764338970184,0.7856793403625488,285.03228759765625,284.95001220703125,298.1781921386719,295.8379211425781,295.7217712402344,297.3543701171875,285.03033447265625,1.0,0.4500063061714172,0.7782600522041321,0.7782600522041321,1.0,1.0,-2.255888223648072,1.0024559497833252,1.2534321546554563,0.4882568717002868,0.9882565140724182,0.9882565140724182,0.0,113.66619110107422,121.0,53356.31640625,0.0,1088.6595458984375,1.0,280.34332275390625,283.71258544921875,298.8166198730469,302.2442626953125,293.1499938964844,293.1499938964844,280.04998779296875,33047.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928268313407898,1.0,0.0,0.0,3.7871253490448,3.7871501445770255,9.570015890858483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.3173828125,0.0,1668.2279052734375,1895.4371337890625,0.0,2406.0322265625,0.933933675289154,1.0,0.0,3.0,1.0,0.0
17745060,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7920646071434021,0.2867588102817535,0.260168194770813,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8285605907440186,0.3297780156135559,0.3143143355846405,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.843075692653656,0.3485390245914459,0.2453948408365249,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7984183430671692,0.2938405871391296,0.280422031879425,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.671188473701477,0.1732948869466781,0.7919317483901978,284.8914794921875,284.95001220703125,298.15203857421875,295.8334045410156,295.7033386230469,297.3418273925781,284.8965759277344,1.0,0.4526652991771698,0.777073085308075,0.777073085308075,1.0,1.0,-2.271420478820801,1.0096627473831177,1.2617576122283936,0.4920223951339721,0.8764396905899048,0.8764396905899048,0.0,115.1115951538086,109.0,54175.07421875,0.0,1110.838623046875,1.0,280.0563659667969,283.56719970703125,298.86309814453125,302.4136657714844,293.1499938964844,293.1499938964844,280.3500061035156,39113.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029823303222656,1.0,0.0,0.0,3.683472156524658,3.6834969520568848,9.053323992702644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.83251953125,0.0,1594.234375,1895.4371337890625,0.0,2498.723388671875,0.9150882959365844,1.0,0.0,3.0,1.0,0.0
17745120,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7920646071434021,0.2867588102817535,0.260168194770813,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8285605907440186,0.3297780156135559,0.3143143355846405,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.843075692653656,0.3485390245914459,0.2453948408365249,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7984183430671692,0.2938405871391296,0.280422031879425,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.671188473701477,0.1732948869466781,0.7919317483901978,284.8914794921875,284.95001220703125,298.15203857421875,295.8334045410156,295.7033386230469,297.3418273925781,284.8965759277344,1.0,0.4526652991771698,0.777073085308075,0.777073085308075,1.0,1.0,-2.271420478820801,1.0096627473831177,1.2617576122283936,0.4920223951339721,0.8764396905899048,0.8764396905899048,0.0,115.1115951538086,109.0,54175.07421875,0.0,1110.838623046875,1.0,280.0563659667969,283.56719970703125,298.86309814453125,302.4136657714844,293.1499938964844,293.1499938964844,280.3500061035156,39113.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029823303222656,1.0,0.0,0.0,3.683472156524658,3.6834969520568848,9.053323992702644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.83251953125,0.0,1594.234375,1895.4371337890625,0.0,2498.723388671875,0.9150882959365844,1.0,0.0,3.0,1.0,0.0
17745180,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8010110259056091,0.2889468371868133,0.2616869211196899,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8373032808303833,0.3324997425079345,0.3164484798908233,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8513684868812561,0.3503583371639251,0.246297612786293,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8079794645309448,0.2966258525848388,0.2826634049415588,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6792633533477783,0.17484812438488,0.7974398136138916,285.0441589355469,284.95001220703125,298.11737060546875,295.82568359375,295.6852111816406,297.3365783691406,285.04217529296875,1.0,0.4513592720031738,0.7758861184120178,0.7758861184120178,1.0,1.0,-2.28619647026062,1.0165444612503052,1.2696521282196045,0.495468258857727,1.0,1.0,0.0,111.26901245117188,97.0,53822.0078125,0.0,1111.8668212890625,1.0,280.343505859375,283.7153015136719,298.8099365234375,302.2688293457031,293.1499938964844,293.1499938964844,280.04998779296875,32786.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958138585090637,1.0,0.0,0.0,3.817025423049927,3.817050457000733,9.72172642832447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.7177734375,0.0,1701.9105224609375,1895.4371337890625,0.0,2433.21533203125,0.940501034259796,1.0,0.0,3.0,1.0,0.0
17745240,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8010110259056091,0.2889468371868133,0.2616869211196899,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8373032808303833,0.3324997425079345,0.3164484798908233,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8513684868812561,0.3503583371639251,0.246297612786293,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8079794645309448,0.2966258525848388,0.2826634049415588,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6792633533477783,0.17484812438488,0.7974398136138916,285.0441589355469,284.95001220703125,298.11737060546875,295.82568359375,295.6852111816406,297.3365783691406,285.04217529296875,1.0,0.4513592720031738,0.7758861184120178,0.7758861184120178,1.0,1.0,-2.28619647026062,1.0165444612503052,1.2696521282196045,0.495468258857727,1.0,1.0,0.0,111.26901245117188,97.0,53822.0078125,0.0,1111.8668212890625,1.0,280.343505859375,283.7153015136719,298.8099365234375,302.2688293457031,293.1499938964844,293.1499938964844,280.04998779296875,32786.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958138585090637,1.0,0.0,0.0,3.817025423049927,3.817050457000733,9.72172642832447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.7177734375,0.0,1701.9105224609375,1895.4371337890625,0.0,2433.21533203125,0.940501034259796,1.0,0.0,3.0,1.0,0.0
17745300,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8081280589103699,0.2897322475910187,0.2624884843826294,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.844340980052948,0.333680123090744,0.3175933361053467,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8583385348320007,0.3510333299636841,0.2468205839395523,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8151284456253052,0.2978399395942688,0.2838281393051147,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6856988072395325,0.1755382269620895,0.8003119230270386,284.8920593261719,284.95001220703125,298.0971069335937,295.8206787109375,295.6741638183594,297.3328552246094,284.8807678222656,1.0,0.449783980846405,0.7752926349639893,0.7752926349639893,1.0,1.0,-2.294015645980835,1.020177721977234,1.2738378047943115,0.497356653213501,0.9179106950759888,0.9179106950759888,0.0,108.0400619506836,97.0,54855.51171875,0.0,1107.7259521484375,1.0,280.0941772460937,283.53668212890625,298.86505126953125,302.49658203125,293.1499938964844,293.1499938964844,280.04998779296875,35693.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035348057746887,1.0,0.0,0.0,3.822723627090454,3.822749376296997,9.750773415362346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.14453125,0.0,1731.5567626953125,1895.4371337890625,0.0,2503.787353515625,0.9420440196990968,1.0,0.0,3.0,1.0,0.0
17745360,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8152634501457214,0.2902055978775024,0.2628577351570129,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8519896864891052,0.3346114456653595,0.3183980882167816,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8658977150917053,0.3514338731765747,0.2470468431711197,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8224950432777405,0.2988189458847046,0.2846764922142029,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6925819516181946,0.1760788559913635,0.8022705316543579,284.884033203125,284.95001220703125,298.0750732421875,295.8149719238281,295.6610107421875,297.3267517089844,284.88836669921875,1.0,0.4476397335529327,0.7746558785438538,0.7746558785438538,1.0,1.0,-2.299072265625,1.0224782228469849,1.2765940427780151,0.4985128939151764,0.8882738351821899,0.8882738351821899,0.0,104.50784301757812,85.0,54673.421875,0.0,1099.3717041015625,1.0,280.05633544921875,283.5496520996094,298.8479309082031,302.43341064453125,293.1499938964844,293.1499938964844,280.3500061035156,38727.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065645098686218,1.0,0.0,0.0,3.736032485961914,3.736057758331299,9.313535542787576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.39208984375,0.0,1651.897216796875,1895.4371337890625,0.0,2531.592529296875,0.9262595176696776,1.0,0.0,3.0,1.0,0.0
17745420,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8346276879310608,0.2922685146331787,0.2640663385391235,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8738929629325867,0.3373397290706634,0.3203544914722442,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8878182768821716,0.35330930352211,0.2478608936071396,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8426303863525391,0.3015249967575073,0.2866477370262146,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7114208936691284,0.1776257157325744,0.8068119287490845,285.0426330566406,284.95001220703125,298.026123046875,295.8015441894531,295.6374816894531,297.3233642578125,285.04156494140625,1.0,0.4423403441905975,0.7733823657035828,0.7733823657035828,1.0,1.0,-2.3116695880889893,1.028295397758484,1.2833740711212158,0.5013419389724731,1.0,1.0,0.0,95.64960479736328,73.0,54179.0078125,0.0,1078.1558837890625,1.0,280.34356689453125,283.708740234375,298.7862854003906,302.2711181640625,293.1499938964844,293.1499938964844,280.04998779296875,33358.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799474835395813,1.0,0.0,0.0,3.848614454269409,3.848639965057373,9.883301572699563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.9169921875,0.0,1744.7242431640625,1895.4371337890625,0.0,2466.62451171875,0.9478855729103088,1.0,0.0,3.0,1.0,0.0
17745480,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8346276879310608,0.2922685146331787,0.2640663385391235,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8738929629325867,0.3373397290706634,0.3203544914722442,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8878182768821716,0.35330930352211,0.2478608936071396,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8426303863525391,0.3015249967575073,0.2866477370262146,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7114208936691284,0.1776257157325744,0.8068119287490845,285.0426330566406,284.95001220703125,298.026123046875,295.8015441894531,295.6374816894531,297.3233642578125,285.04156494140625,1.0,0.4423403441905975,0.7733823657035828,0.7733823657035828,1.0,1.0,-2.3116695880889893,1.028295397758484,1.2833740711212158,0.5013419389724731,1.0,1.0,0.0,95.64960479736328,73.0,54179.0078125,0.0,1078.1558837890625,1.0,280.34356689453125,283.708740234375,298.7862854003906,302.2711181640625,293.1499938964844,293.1499938964844,280.04998779296875,33358.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799474835395813,1.0,0.0,0.0,3.848614454269409,3.848639965057373,9.883301572699563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.9169921875,0.0,1744.7242431640625,1895.4371337890625,0.0,2466.62451171875,0.9478855729103088,1.0,0.0,3.0,1.0,0.0
17745540,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8604522943496704,0.2934100031852722,0.2650271654129028,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.903413712978363,0.3394256234169006,0.3221708536148071,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9180538058280944,0.3544113039970398,0.2485446035861969,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8699755072593689,0.303646057844162,0.2884704768657684,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7334905862808228,0.1788520961999893,0.8110665678977966,284.88360595703125,284.95001220703125,297.97137451171875,295.78564453125,295.6084289550781,297.3149108886719,284.88702392578125,1.0,0.4361037611961365,0.7721088528633118,0.7721088528633118,1.0,1.0,-2.323133707046509,1.0335386991500854,1.2895950078964231,0.5039851665496826,0.8955397605895996,0.8955397605895996,0.0,85.8084716796875,61.0,55037.0625,0.0,1051.576904296875,1.0,280.0567626953125,283.5421447753906,298.8169860839844,302.4260559082031,293.1499938964844,293.1499938964844,280.3500061035156,38654.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099073171615601,1.0,0.0,0.0,3.770586490631104,3.7706120014190674,9.4866106792324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.103515625,0.0,1692.0311279296875,1895.4371337890625,0.0,2562.339599609375,0.9338998198509216,1.0,0.0,3.0,1.0,0.0
17745600,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8604522943496704,0.2934100031852722,0.2650271654129028,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.903413712978363,0.3394256234169006,0.3221708536148071,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9180538058280944,0.3544113039970398,0.2485446035861969,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8699755072593689,0.303646057844162,0.2884704768657684,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7334905862808228,0.1788520961999893,0.8110665678977966,284.88360595703125,284.95001220703125,297.97137451171875,295.78564453125,295.6084289550781,297.3149108886719,284.88702392578125,1.0,0.4361037611961365,0.7721088528633118,0.7721088528633118,1.0,1.0,-2.323133707046509,1.0335386991500854,1.2895950078964231,0.5039851665496826,0.8955397605895996,0.8955397605895996,0.0,85.8084716796875,61.0,55037.0625,0.0,1051.576904296875,1.0,280.0567626953125,283.5421447753906,298.8169860839844,302.4260559082031,293.1499938964844,293.1499938964844,280.3500061035156,38654.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099073171615601,1.0,0.0,0.0,3.770586490631104,3.7706120014190674,9.4866106792324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.103515625,0.0,1692.0311279296875,1895.4371337890625,0.0,2562.339599609375,0.9338998198509216,1.0,0.0,3.0,1.0,0.0
17745660,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8982630372047424,0.2952605485916137,0.2659961581230163,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.948700487613678,0.3420835733413696,0.3239946365356445,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9627113938331604,0.3563104271888733,0.2493177354335785,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9096457362174988,0.3063121140003204,0.2903200685977936,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7641726136207581,0.1803790479898452,0.8151801824569702,285.04473876953125,284.95001220703125,297.9117126464844,295.767578125,295.5806884765625,297.3126525878906,285.0440979003906,1.0,0.4291745722293854,0.7708474397659302,0.7708474397659302,1.0,1.0,-2.3345746994018555,1.038798213005066,1.2957763671875,0.5064952969551086,1.0,1.0,0.0,75.06356811523438,49.0,54448.9296875,0.0,1021.1028442382812,1.0,280.3437805175781,283.7075500488281,298.7513732910156,302.25469970703125,293.1499938964844,293.1499938964844,280.04998779296875,33710.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026872277259827,1.0,0.0,0.0,3.868829250335693,3.868854999542236,9.987398925659363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.6943359375,0.0,1772.3736572265625,1895.4371337890625,0.0,2496.01953125,0.95271098613739,1.0,0.0,3.0,1.0,0.0
17745720,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8982630372047424,0.2952605485916137,0.2659961581230163,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.948700487613678,0.3420835733413696,0.3239946365356445,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9627113938331604,0.3563104271888733,0.2493177354335785,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9096457362174988,0.3063121140003204,0.2903200685977936,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7641726136207581,0.1803790479898452,0.8151801824569702,285.04473876953125,284.95001220703125,297.9117126464844,295.767578125,295.5806884765625,297.3126525878906,285.0440979003906,1.0,0.4291745722293854,0.7708474397659302,0.7708474397659302,1.0,1.0,-2.3345746994018555,1.038798213005066,1.2957763671875,0.5064952969551086,1.0,1.0,0.0,75.06356811523438,49.0,54448.9296875,0.0,1021.1028442382812,1.0,280.3437805175781,283.7075500488281,298.7513732910156,302.25469970703125,293.1499938964844,293.1499938964844,280.04998779296875,33710.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026872277259827,1.0,0.0,0.0,3.868829250335693,3.868854999542236,9.987398925659363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.6943359375,0.0,1772.3736572265625,1895.4371337890625,0.0,2496.01953125,0.95271098613739,1.0,0.0,3.0,1.0,0.0
17745780,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.952749490737915,0.2961526215076446,0.2667306363582611,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.996890902519226,0.3440653383731842,0.3257149755954742,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.3576230704784393,0.2437393218278885,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9659094214439392,0.3083928227424621,0.2921048104763031,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8067688345909119,0.1815624088048935,0.819243311882019,284.8818664550781,284.95001220703125,297.8480834960937,295.74755859375,295.54803466796875,297.3049621582031,284.8837585449219,1.0,0.4216631352901459,0.7695860266685486,0.7695860266685486,1.0,1.0,-2.3404929637908936,1.041360855102539,1.2991321086883545,0.5077599287033081,0.8987131118774414,0.8987131118774414,0.0,64.71417236328125,69.0,55237.30078125,0.0,984.9949951171876,1.0,280.05670166015625,283.5357360839844,298.7780456542969,302.4040222167969,293.1499938964844,293.1499938964844,279.75,38664.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129221796989441,1.0,0.0,0.0,3.792595863342285,3.7926218509674072,9.597683856554795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.2197265625,0.0,1718.389404296875,1895.4371337890625,0.0,2590.12939453125,0.938750684261322,1.0,0.0,3.0,1.0,0.0
17745840,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.952749490737915,0.2961526215076446,0.2667306363582611,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.996890902519226,0.3440653383731842,0.3257149755954742,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.3576230704784393,0.2437393218278885,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9659094214439392,0.3083928227424621,0.2921048104763031,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8067688345909119,0.1815624088048935,0.819243311882019,284.8818664550781,284.95001220703125,297.8480834960937,295.74755859375,295.54803466796875,297.3049621582031,284.8837585449219,1.0,0.4216631352901459,0.7695860266685486,0.7695860266685486,1.0,1.0,-2.3404929637908936,1.041360855102539,1.2991321086883545,0.5077599287033081,0.8987131118774414,0.8987131118774414,0.0,64.71417236328125,69.0,55237.30078125,0.0,984.9949951171876,1.0,280.05670166015625,283.5357360839844,298.7780456542969,302.4040222167969,293.1499938964844,293.1499938964844,279.75,38664.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129221796989441,1.0,0.0,0.0,3.792595863342285,3.7926218509674072,9.597683856554795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.2197265625,0.0,1718.389404296875,1895.4371337890625,0.0,2590.12939453125,0.938750684261322,1.0,0.0,3.0,1.0,0.0
17745900,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9482598304748536,0.2963155806064605,0.2669983208179474,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9941920042037964,0.3452126085758209,0.3266688287258148,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.9990000128746032,0.3592002689838409,0.2471386790275573,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.9623488187789916,0.309194803237915,0.2929761409759521,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8037310242652893,0.1819675862789154,0.8215322494506836,284.7883605957031,284.95001220703125,297.8150634765625,295.7369079589844,295.5309753417969,297.3010559082031,284.7852783203125,1.0,0.4214307069778442,0.7689553499221802,0.7689553499221802,1.0,1.0,-2.329204797744751,1.036393165588379,1.2928117513656616,0.5021734833717346,0.7979642748832703,0.7979642748832703,0.0,65.06755065917969,69.0,55216.5078125,0.0,983.2991333007812,1.0,279.8017272949219,283.4367980957031,298.7803955078125,302.4942321777344,293.1499938964844,293.1499938964844,279.75,44477.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181561827659607,1.0,0.0,0.0,3.627203702926636,3.627228975296021,8.778841333878518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.2138671875,0.0,1570.9903564453125,1895.4371337890625,0.0,2638.49609375,0.9034242630004884,1.0,0.0,3.0,1.0,0.0
17745960,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.95306134223938,0.2967345714569092,0.2671759724617004,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.998075008392334,0.34605872631073,0.3275716006755829,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.3607667684555053,0.243926465511322,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9674709439277648,0.3101791739463806,0.2937481999397278,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8079295754432678,0.1824990659952163,0.8233858942985535,284.8880615234375,284.95001220703125,297.7813720703125,295.7258605957031,295.51483154296875,297.2986755371094,284.89306640625,1.0,0.4238108098506927,0.7684606313705444,0.7684606313705444,1.0,1.0,-2.347803831100464,1.044692873954773,1.303110957145691,0.5090752840042114,0.8263235092163086,0.8263235092163086,0.0,64.96607208251953,89.0,55162.1953125,0.0,994.7705078125,1.0,279.7588195800781,283.5424194335937,298.7340393066406,302.3568115234375,293.1499938964844,293.1499938964844,280.04998779296875,41879.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172497153282166,1.0,0.0,0.0,3.4831690788269043,3.483192443847656,8.095476005109958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.8203125,0.0,1397.3385009765625,1895.4371337890625,0.0,2630.109130859375,0.8748921751976013,1.0,0.0,3.0,1.0,0.0
17746020,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9242628216743468,0.2985169291496277,0.2687762975692749,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.976692259311676,0.348520815372467,0.3299247920513153,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9878782033920288,0.3620534837245941,0.2534306049346924,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9408053755760192,0.3128262162208557,0.2962943017482757,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7866564989089966,0.1839420795440673,0.8304184675216675,285.02227783203125,284.95001220703125,297.7124938964844,295.70281982421875,295.4834289550781,297.2972717285156,285.0192565917969,1.0,0.4327864944934845,0.767471194267273,0.767471194267273,1.0,1.0,-2.374875783920288,1.0574781894683838,1.3173974752426147,0.5157663822174072,0.942236304283142,0.942236304283142,0.0,71.29621124267578,109.0,55128.7578125,0.0,1049.403564453125,1.0,280.0420837402344,283.6673583984375,298.677978515625,302.21435546875,293.1499938964844,293.1499938964844,279.75,32773.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080705404281616,1.0,0.0,0.0,3.6375577449798575,3.6375811100006095,8.829031798995857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.6796875,0.0,1495.312744140625,1895.4371337890625,0.0,2545.436279296875,0.8999689221382141,1.0,0.0,3.0,1.0,0.0
17746080,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9242628216743468,0.2985169291496277,0.2687762975692749,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.976692259311676,0.348520815372467,0.3299247920513153,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9878782033920288,0.3620534837245941,0.2534306049346924,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9408053755760192,0.3128262162208557,0.2962943017482757,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7866564989089966,0.1839420795440673,0.8304184675216675,285.02227783203125,284.95001220703125,297.7124938964844,295.70281982421875,295.4834289550781,297.2972717285156,285.0192565917969,1.0,0.4327864944934845,0.767471194267273,0.767471194267273,1.0,1.0,-2.374875783920288,1.0574781894683838,1.3173974752426147,0.5157663822174072,0.942236304283142,0.942236304283142,0.0,71.29621124267578,109.0,55128.7578125,0.0,1049.403564453125,1.0,280.0420837402344,283.6673583984375,298.677978515625,302.21435546875,293.1499938964844,293.1499938964844,279.75,32773.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080705404281616,1.0,0.0,0.0,3.6375577449798575,3.6375811100006095,8.829031798995857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.6796875,0.0,1495.312744140625,1895.4371337890625,0.0,2545.436279296875,0.8999689221382141,1.0,0.0,3.0,1.0,0.0
17746140,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.877136766910553,0.2991320490837097,0.2700936794281006,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9272355437278748,0.3502034842967987,0.3322355449199676,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9396021366119384,0.362138032913208,0.253924161195755,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8919889330863953,0.3146713078022003,0.2987542152404785,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.749906063079834,0.1848516911268234,0.8375776410102844,284.9099426269531,284.95001220703125,297.6423034667969,295.6787109375,295.4468994140625,297.2878112792969,284.9138488769531,1.0,0.4451263844966888,0.7664816975593567,0.7664816975593567,1.0,1.0,-2.391967535018921,1.0654714107513428,1.326496124267578,0.519881546497345,0.8494265079498291,0.8494265079498291,0.0,84.13777160644531,129.0,55838.7109375,0.0,1120.1285400390625,1.0,279.7578125,283.5509338378906,298.7071533203125,302.3636779785156,293.1499938964844,293.1499938964844,280.04998779296875,38881.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180757761001587,1.0,0.0,0.0,3.5162923336029053,3.516315698623657,8.250177074842213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.53125,0.0,1410.2103271484375,1895.4371337890625,0.0,2637.751953125,0.8782779574394226,1.0,0.0,3.0,1.0,0.0
17746200,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.877136766910553,0.2991320490837097,0.2700936794281006,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9272355437278748,0.3502034842967987,0.3322355449199676,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9396021366119384,0.362138032913208,0.253924161195755,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8919889330863953,0.3146713078022003,0.2987542152404785,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.749906063079834,0.1848516911268234,0.8375776410102844,284.9099426269531,284.95001220703125,297.6423034667969,295.6787109375,295.4468994140625,297.2878112792969,284.9138488769531,1.0,0.4451263844966888,0.7664816975593567,0.7664816975593567,1.0,1.0,-2.391967535018921,1.0654714107513428,1.326496124267578,0.519881546497345,0.8494265079498291,0.8494265079498291,0.0,84.13777160644531,129.0,55838.7109375,0.0,1120.1285400390625,1.0,279.7578125,283.5509338378906,298.7071533203125,302.3636779785156,293.1499938964844,293.1499938964844,280.04998779296875,38881.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180757761001587,1.0,0.0,0.0,3.5162923336029053,3.516315698623657,8.250177074842213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.53125,0.0,1410.2103271484375,1895.4371337890625,0.0,2637.751953125,0.8782779574394226,1.0,0.0,3.0,1.0,0.0
17746260,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8393752574920654,0.3003778457641601,0.2715795934200287,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8840070962905884,0.3523734211921692,0.3347037136554718,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8934512138366699,0.3633577525615692,0.2549986541271209,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8534858226776123,0.3168959021568298,0.3013056516647339,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7198205590248108,0.1859135180711746,0.8448094129562378,285.0260314941406,284.95001220703125,297.5717468261719,295.65380859375,295.4135437011719,297.284423828125,285.0231018066406,1.0,0.4594079256057739,0.7646103501319885,0.7646103501319885,1.0,1.0,-2.4097564220428467,1.0736165046691897,1.3361399173736572,0.5238896012306213,0.9620231986045836,0.9620231986045836,0.0,99.84752655029295,147.0,55648.8125,0.0,1204.687744140625,1.0,280.0423583984375,283.6636657714844,298.6425476074219,302.2165222167969,293.1499938964844,293.1499938964844,279.75,32300.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120423555374146,1.0,0.0,0.0,3.676001787185669,3.676025390625,9.016638955472444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.185546875,0.0,1534.412353515625,1895.4371337890625,0.0,2582.013916015625,0.9082474708557128,1.0,0.0,3.0,1.0,0.0
17746320,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8393752574920654,0.3003778457641601,0.2715795934200287,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8840070962905884,0.3523734211921692,0.3347037136554718,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8934512138366699,0.3633577525615692,0.2549986541271209,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8534858226776123,0.3168959021568298,0.3013056516647339,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7198205590248108,0.1859135180711746,0.8448094129562378,285.0260314941406,284.95001220703125,297.5717468261719,295.65380859375,295.4135437011719,297.284423828125,285.0231018066406,1.0,0.4594079256057739,0.7646103501319885,0.7646103501319885,1.0,1.0,-2.4097564220428467,1.0736165046691897,1.3361399173736572,0.5238896012306213,0.9620231986045836,0.9620231986045836,0.0,99.84752655029295,147.0,55648.8125,0.0,1204.687744140625,1.0,280.0423583984375,283.6636657714844,298.6425476074219,302.2165222167969,293.1499938964844,293.1499938964844,279.75,32300.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120423555374146,1.0,0.0,0.0,3.676001787185669,3.676025390625,9.016638955472444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.185546875,0.0,1534.412353515625,1895.4371337890625,0.0,2582.013916015625,0.9082474708557128,1.0,0.0,3.0,1.0,0.0
17746380,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8094074130058289,0.300589382648468,0.27267986536026,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8513197898864746,0.3537423312664032,0.3369002044200897,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8592204451560974,0.3638072907924652,0.2559846937656402,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8238704800605774,0.3183609843254089,0.3035764098167419,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6926547288894653,0.1864732652902603,0.8512090444564819,284.8992614746094,284.95001220703125,297.5017395019531,295.62847900390625,295.3765869140625,297.27423095703125,284.9035339355469,1.0,0.4740639328956604,0.7627389430999756,0.7627389430999756,1.0,1.0,-2.425323963165283,1.0806500911712646,1.3446738719940186,0.527434766292572,0.8572810292243958,0.8572810292243958,0.0,117.11192321777344,150.0,56365.75,0.0,1294.2137451171875,1.0,279.75738525390625,283.5328369140625,298.660888671875,302.3536071777344,293.1499938964844,293.1499938964844,280.04998779296875,38867.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226627111434937,1.0,0.0,0.0,3.565054178237915,3.565077781677246,8.480579936076538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.3359375,0.0,1461.6534423828125,1895.4371337890625,0.0,2680.2548828125,0.8889181613922119,1.0,0.0,3.0,1.0,0.0
17746440,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8094074130058289,0.300589382648468,0.27267986536026,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8513197898864746,0.3537423312664032,0.3369002044200897,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8592204451560974,0.3638072907924652,0.2559846937656402,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8238704800605774,0.3183609843254089,0.3035764098167419,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6926547288894653,0.1864732652902603,0.8512090444564819,284.8992614746094,284.95001220703125,297.5017395019531,295.62847900390625,295.3765869140625,297.27423095703125,284.9035339355469,1.0,0.4740639328956604,0.7627389430999756,0.7627389430999756,1.0,1.0,-2.425323963165283,1.0806500911712646,1.3446738719940186,0.527434766292572,0.8572810292243958,0.8572810292243958,0.0,117.11192321777344,150.0,56365.75,0.0,1294.2137451171875,1.0,279.75738525390625,283.5328369140625,298.660888671875,302.3536071777344,293.1499938964844,293.1499938964844,280.04998779296875,38867.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226627111434937,1.0,0.0,0.0,3.565054178237915,3.565077781677246,8.480579936076538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.3359375,0.0,1461.6534423828125,1895.4371337890625,0.0,2680.2548828125,0.8889181613922119,1.0,0.0,3.0,1.0,0.0
17746500,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7989546060562134,0.301011711359024,0.2730877697467804,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8413289785385132,0.3546391725540161,0.3378314673900604,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8486324548721313,0.3643408417701721,0.2563872933387756,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8144505023956299,0.3192757070064544,0.3045449256896972,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6836122274398804,0.1868297308683395,0.8536293506622314,285.0295715332031,284.95001220703125,297.4671936035156,295.6157531738281,295.359619140625,297.2714233398437,285.0351867675781,1.0,0.4793966710567474,0.7618032097816467,0.7618032097816467,1.0,1.0,-2.431486129760742,1.0833951234817505,1.348090887069702,0.5287408232688904,0.9478321075439452,0.9478321075439452,0.0,123.82859802246094,150.0,55792.10546875,0.0,1329.4775390625,1.0,280.0003356933594,283.67266845703125,298.5927124023437,302.1376037597656,293.1499938964844,293.1499938964844,280.04998779296875,33753.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173307180404663,1.0,0.0,0.0,3.623800992965698,3.62382435798645,8.762377774473862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1171875,0.0,1487.5301513671875,1895.4371337890625,0.0,2630.858154296875,0.8998432755470276,1.0,0.0,3.0,1.0,0.0
17746560,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7918775081634521,0.3016089498996734,0.2737782895565033,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8347405195236206,0.355691134929657,0.3389834463596344,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8416164517402649,0.3650528490543365,0.2569995820522308,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8079139590263367,0.3203238546848297,0.3057003915309906,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6775336265563965,0.1872771382331848,0.8564613461494446,285.0209655761719,284.95001220703125,297.4331359863281,295.60302734375,295.3439025878906,297.27056884765625,285.0184020996094,1.0,0.4840202927589416,0.7609792351722717,0.7609792351722717,1.0,1.0,-2.4392244815826416,1.0869176387786863,1.3523067235946655,0.5304819345474243,0.969010055065155,0.969010055065155,0.0,129.0739288330078,138.0,56042.73046875,0.0,1360.7493896484375,1.0,280.0423889160156,283.6534423828125,298.5910339355469,302.1916809082031,293.1499938964844,293.1499938964844,279.75,32572.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164110779762268,1.0,0.0,0.0,3.712061882019043,3.712085962295532,9.194406516144228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.798828125,0.0,1577.2386474609375,1895.4371337890625,0.0,2622.352783203125,0.9166921377182008,1.0,0.0,3.0,1.0,0.0
17746620,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7883672118186951,0.3017517924308777,0.2742514610290527,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8320796489715576,0.3569467961788177,0.340489387512207,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8383160829544067,0.3654959201812744,0.2575664818286896,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8052896857261658,0.3216483294963836,0.3072521984577179,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6748632192611694,0.1877056211233139,0.8594782948493958,284.8926086425781,284.95001220703125,297.36688232421875,295.5777893066406,295.3089904785156,297.2610778808594,284.8961486816406,1.0,0.4866360127925873,0.7593312859535217,0.7593312859535217,1.0,1.0,-2.4477813243865967,1.0906118154525757,1.3571696281433103,0.5323097109794617,0.8587710857391357,0.8587710857391357,0.0,132.042236328125,126.0,56623.77734375,0.0,1383.7320556640625,1.0,279.7576599121094,283.5217590332031,298.6065673828125,302.3177185058594,293.1499938964844,293.1499938964844,280.04998779296875,39109.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263264894485474,1.0,0.0,0.0,3.5925424098968506,3.5925662517547607,8.611862654106517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.0791015625,0.0,1493.0755615234375,1895.4371337890625,0.0,2714.276123046875,0.8951761722564697,1.0,0.0,3.0,1.0,0.0
17746680,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7883672118186951,0.3017517924308777,0.2742514610290527,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8320796489715576,0.3569467961788177,0.340489387512207,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8383160829544067,0.3654959201812744,0.2575664818286896,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8052896857261658,0.3216483294963836,0.3072521984577179,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6748632192611694,0.1877056211233139,0.8594782948493958,284.8926086425781,284.95001220703125,297.36688232421875,295.5777893066406,295.3089904785156,297.2610778808594,284.8961486816406,1.0,0.4866360127925873,0.7593312859535217,0.7593312859535217,1.0,1.0,-2.4477813243865967,1.0906118154525757,1.3571696281433103,0.5323097109794617,0.8587710857391357,0.8587710857391357,0.0,132.042236328125,126.0,56623.77734375,0.0,1383.7320556640625,1.0,279.7576599121094,283.5217590332031,298.6065673828125,302.3177185058594,293.1499938964844,293.1499938964844,280.04998779296875,39109.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263264894485474,1.0,0.0,0.0,3.5925424098968506,3.5925662517547607,8.611862654106517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.0791015625,0.0,1493.0755615234375,1895.4371337890625,0.0,2714.276123046875,0.8951761722564697,1.0,0.0,3.0,1.0,0.0
17746740,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.794182300567627,0.3028502464294433,0.2748305797576904,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8382450342178345,0.3589055836200714,0.3419636785984039,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8440767526626587,0.3668121993541717,0.2581795752048492,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.811798095703125,0.323604017496109,0.3087481260299682,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6801528334617615,0.1885229498147964,0.8618245720863342,285.0152893066406,284.95001220703125,297.3038330078125,295.5531311035156,295.27984619140625,297.25933837890625,285.01251220703125,1.0,0.4850702583789825,0.757683277130127,0.757683277130127,1.0,1.0,-2.4555959701538086,1.0939708948135376,1.3616251945495603,0.5338113903999329,0.9670400023460388,0.9670400023460388,0.0,128.76004028320312,114.0,56140.8125,0.0,1379.7802734375,1.0,280.0428466796875,283.6466979980469,298.5368957519531,302.1453552246094,293.1499938964844,293.1499938964844,279.75,32876.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192271590232849,1.0,0.0,0.0,3.726053237915039,3.7260775566101074,9.263848141927156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.5625,0.0,1595.58056640625,1895.4371337890625,0.0,2648.410888671875,0.9199164509773254,1.0,0.0,3.0,1.0,0.0
17746800,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.794182300567627,0.3028502464294433,0.2748305797576904,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8382450342178345,0.3589055836200714,0.3419636785984039,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8440767526626587,0.3668121993541717,0.2581795752048492,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.811798095703125,0.323604017496109,0.3087481260299682,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6801528334617615,0.1885229498147964,0.8618245720863342,285.0152893066406,284.95001220703125,297.3038330078125,295.5531311035156,295.27984619140625,297.25933837890625,285.01251220703125,1.0,0.4850702583789825,0.757683277130127,0.757683277130127,1.0,1.0,-2.4555959701538086,1.0939708948135376,1.3616251945495603,0.5338113903999329,0.9670400023460388,0.9670400023460388,0.0,128.76004028320312,114.0,56140.8125,0.0,1379.7802734375,1.0,280.0428466796875,283.6466979980469,298.5368957519531,302.1453552246094,293.1499938964844,293.1499938964844,279.75,32876.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192271590232849,1.0,0.0,0.0,3.726053237915039,3.7260775566101074,9.263848141927156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.5625,0.0,1595.58056640625,1895.4371337890625,0.0,2648.410888671875,0.9199164509773254,1.0,0.0,3.0,1.0,0.0
