time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8050333857536316,0.3031153380870819,0.2750619649887085,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8495602011680603,0.3602178394794464,0.343149185180664,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8550540208816528,0.367356389760971,0.2585442066192627,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8228557109832764,0.3249749839305877,0.309968888759613,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6900572180747986,0.18903748691082,0.8634251356124878,284.8906555175781,284.95001220703125,297.2449645996094,295.5293884277344,295.2494201660156,297.25201416015625,284.8948974609375,1.0,0.4809774160385132,0.7561251521110535,0.7561251521110535,1.0,1.0,-2.461132287979126,1.096222996711731,1.3649094104766846,0.5348734259605408,0.8567655682563782,0.8567655682563782,0.0,122.25855255126952,102.0,56632.26171875,0.0,1359.438720703125,1.0,279.7571105957031,283.5209655761719,298.5547180175781,302.2659912109375,293.1499938964844,293.1499938964844,280.04998779296875,39466.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283957242965698,1.0,0.0,0.0,3.592570781707764,3.592594861984253,8.611998509877594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.6484375,0.0,1495.741455078125,1895.4371337890625,0.0,2733.516357421875,0.8954814672470093,1.0,0.0,3.0,1.0,0.0
17746920,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8050333857536316,0.3031153380870819,0.2750619649887085,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8495602011680603,0.3602178394794464,0.343149185180664,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8550540208816528,0.367356389760971,0.2585442066192627,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8228557109832764,0.3249749839305877,0.309968888759613,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6900572180747986,0.18903748691082,0.8634251356124878,284.8906555175781,284.95001220703125,297.2449645996094,295.5293884277344,295.2494201660156,297.25201416015625,284.8948974609375,1.0,0.4809774160385132,0.7561251521110535,0.7561251521110535,1.0,1.0,-2.461132287979126,1.096222996711731,1.3649094104766846,0.5348734259605408,0.8567655682563782,0.8567655682563782,0.0,122.25855255126952,102.0,56632.26171875,0.0,1359.438720703125,1.0,279.7571105957031,283.5209655761719,298.5547180175781,302.2659912109375,293.1499938964844,293.1499938964844,280.04998779296875,39466.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283957242965698,1.0,0.0,0.0,3.592570781707764,3.592594861984253,8.611998509877594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.6484375,0.0,1495.741455078125,1895.4371337890625,0.0,2733.516357421875,0.8954814672470093,1.0,0.0,3.0,1.0,0.0
17746980,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8208131194114685,0.3043144643306732,0.2755278944969177,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8670005202293396,0.3622335195541382,0.344458520412445,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8722754120826721,0.3687590360641479,0.2590577304363251,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8390112519264221,0.3269803822040558,0.311292290687561,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7049393653869629,0.1899474412202835,0.8651464581489563,285.01470947265625,284.95001220703125,297.19110107421875,295.5069274902344,295.22540283203125,297.2521667480469,285.01202392578125,1.0,0.475331038236618,0.75456702709198,0.75456702709198,1.0,1.0,-2.467534303665161,1.0989075899124146,1.368626594543457,0.5360464453697205,0.9654791355133056,0.9654791355133056,0.0,113.35941314697266,90.0,56135.8828125,0.0,1329.9947509765625,1.0,280.0428466796875,283.6467590332031,298.4881591796875,302.0949401855469,293.1499938964844,293.1499938964844,279.75,32954.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820755660533905,1.0,0.0,0.0,3.7255585193634033,3.7255825996398926,9.261387390324672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.1826171875,0.0,1595.61181640625,1895.4371337890625,0.0,2662.57177734375,0.919864535331726,1.0,0.0,3.0,1.0,0.0
17747040,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8208131194114685,0.3043144643306732,0.2755278944969177,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8670005202293396,0.3622335195541382,0.344458520412445,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8722754120826721,0.3687590360641479,0.2590577304363251,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8390112519264221,0.3269803822040558,0.311292290687561,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7049393653869629,0.1899474412202835,0.8651464581489563,285.01470947265625,284.95001220703125,297.19110107421875,295.5069274902344,295.22540283203125,297.2521667480469,285.01202392578125,1.0,0.475331038236618,0.75456702709198,0.75456702709198,1.0,1.0,-2.467534303665161,1.0989075899124146,1.368626594543457,0.5360464453697205,0.9654791355133056,0.9654791355133056,0.0,113.35941314697266,90.0,56135.8828125,0.0,1329.9947509765625,1.0,280.0428466796875,283.6467590332031,298.4881591796875,302.0949401855469,293.1499938964844,293.1499938964844,279.75,32954.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820755660533905,1.0,0.0,0.0,3.7255585193634033,3.7255825996398926,9.261387390324672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.1826171875,0.0,1595.61181640625,1895.4371337890625,0.0,2662.57177734375,0.919864535331726,1.0,0.0,3.0,1.0,0.0
17747100,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8302100896835327,0.3045763075351715,0.2757980525493622,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.878065824508667,0.3629947602748871,0.3451600670814514,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8832132816314697,0.3691556751728058,0.2593484818935394,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.849166214466095,0.327759712934494,0.3119936287403106,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7139221429824829,0.190295323729515,0.866206705570221,284.8686828613281,284.95001220703125,297.1663513183594,295.49627685546875,295.2131652832031,297.2501525878906,284.8612365722656,1.0,0.4721792936325073,0.7537879943847656,0.7537879943847656,1.0,1.0,-2.4711713790893555,1.1004397869110107,1.3707317113876345,0.5368174910545349,0.8675726056098938,0.8675726056098938,0.0,108.40486145019533,90.0,56967.15234375,0.0,1313.6181640625,1.0,279.7958679199219,283.4833374023437,298.5341186523437,302.3046875,293.1499938964844,293.1499938964844,279.75,37190.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276296257972717,1.0,0.0,0.0,3.7006406784057617,3.700665473937988,9.137915526480356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.72265625,0.0,1599.2708740234375,1895.4371337890625,0.0,2726.390869140625,0.915082573890686,1.0,0.0,3.0,1.0,0.0
17747160,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8398311138153076,0.3046413958072662,0.2756987512111664,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8896375298500061,0.363572359085083,0.3455455899238586,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8945754766464233,0.3693557679653168,0.2593681812286377,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8598914742469788,0.3283734917640686,0.3124096989631653,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7225339412689209,0.1905323415994644,0.8664679527282715,284.8907470703125,284.95001220703125,297.1431884765625,295.486083984375,295.2006225585937,297.2461853027344,284.89532470703125,1.0,0.4687447249889374,0.7530328035354614,0.7530328035354614,1.0,1.0,-2.472354888916016,1.1008025407791138,1.371552348136902,0.5369520783424377,0.8558927774429321,0.8558927774429321,0.0,103.51143646240234,78.0,56619.79296875,0.0,1294.4539794921875,1.0,279.75714111328125,283.5216979980469,298.5102233886719,302.2196350097656,293.1499938964844,293.1499938964844,280.04998779296875,39553.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829652726650238,1.0,0.0,0.0,3.5907697677612305,3.59079384803772,8.603366268289392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.12890625,0.0,1494.4193115234375,1895.4371337890625,0.0,2745.21337890625,0.8950763940811157,1.0,0.0,3.0,1.0,0.0
17747220,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8666367530822754,0.3058735430240631,0.2761250436306,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9218392372131348,0.3655953109264374,0.3467864692211151,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.927014172077179,0.3707860708236694,0.2598464488983154,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8891886472702026,0.33038330078125,0.3136623203754425,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.744651198387146,0.1914890855550766,0.8680544495582581,285.0155334472656,284.95001220703125,297.10211181640625,295.46728515625,295.182861328125,297.2472839355469,285.0129089355469,1.0,0.461545318365097,0.7515223622322083,0.7515223622322083,1.0,1.0,-2.478337526321411,1.103277564048767,1.375059962272644,0.5380529761314392,0.9657025933265686,0.9657025933265686,0.0,92.6257553100586,66.0,56140.140625,0.0,1255.79736328125,1.0,280.0428466796875,283.6475524902344,298.4476013183594,302.05291748046875,293.1499938964844,293.1499938964844,279.75,32940.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218257427215576,1.0,0.0,0.0,3.725009441375733,3.7250335216522217,9.258657769350976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.7841796875,0.0,1594.8692626953125,1895.4371337890625,0.0,2672.4921875,0.91973477602005,1.0,0.0,3.0,1.0,0.0
17747280,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8666367530822754,0.3058735430240631,0.2761250436306,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9218392372131348,0.3655953109264374,0.3467864692211151,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.927014172077179,0.3707860708236694,0.2598464488983154,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8891886472702026,0.33038330078125,0.3136623203754425,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.744651198387146,0.1914890855550766,0.8680544495582581,285.0155334472656,284.95001220703125,297.10211181640625,295.46728515625,295.182861328125,297.2472839355469,285.0129089355469,1.0,0.461545318365097,0.7515223622322083,0.7515223622322083,1.0,1.0,-2.478337526321411,1.103277564048767,1.375059962272644,0.5380529761314392,0.9657025933265686,0.9657025933265686,0.0,92.6257553100586,66.0,56140.140625,0.0,1255.79736328125,1.0,280.0428466796875,283.6475524902344,298.4476013183594,302.05291748046875,293.1499938964844,293.1499938964844,279.75,32940.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218257427215576,1.0,0.0,0.0,3.725009441375733,3.7250335216522217,9.258657769350976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.7841796875,0.0,1594.8692626953125,1895.4371337890625,0.0,2672.4921875,0.91973477602005,1.0,0.0,3.0,1.0,0.0
17747340,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9026538729667664,0.3062124848365783,0.2762651443481445,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.964766561985016,0.366920530796051,0.3478185832500458,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9687955975532532,0.3713903427124023,0.2601300477981567,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.929771900177002,0.331760048866272,0.3147215545177459,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7746487259864807,0.1920986920595169,0.8692874312400818,284.8926086425781,284.95001220703125,297.0688171386719,295.45086669921875,295.1649475097656,297.2419738769531,284.896728515625,1.0,0.4539650380611419,0.7500119209289551,0.7500119209289551,1.0,1.0,-2.482846736907959,1.105008840560913,1.3778377771377563,0.5389108061790466,0.8574957251548767,0.8574957251548767,0.0,81.6059799194336,69.0,56654.16796875,0.0,1214.6182861328125,1.0,279.7571105957031,283.52197265625,298.4742126464844,302.1832275390625,293.1499938964844,293.1499938964844,280.04998779296875,39401.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306015729904175,1.0,0.0,0.0,3.593159437179565,3.5931835174560547,8.614821354058222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.9521484375,0.0,1495.9017333984375,1895.4371337890625,0.0,2754.046630859375,0.8955736756324768,1.0,0.0,3.0,1.0,0.0
17747400,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9026538729667664,0.3062124848365783,0.2762651443481445,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.964766561985016,0.366920530796051,0.3478185832500458,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9687955975532532,0.3713903427124023,0.2601300477981567,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.929771900177002,0.331760048866272,0.3147215545177459,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7746487259864807,0.1920986920595169,0.8692874312400818,284.8926086425781,284.95001220703125,297.0688171386719,295.45086669921875,295.1649475097656,297.2419738769531,284.896728515625,1.0,0.4539650380611419,0.7500119209289551,0.7500119209289551,1.0,1.0,-2.482846736907959,1.105008840560913,1.3778377771377563,0.5389108061790466,0.8574957251548767,0.8574957251548767,0.0,81.6059799194336,69.0,56654.16796875,0.0,1214.6182861328125,1.0,279.7571105957031,283.52197265625,298.4742126464844,302.1832275390625,293.1499938964844,293.1499938964844,280.04998779296875,39401.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306015729904175,1.0,0.0,0.0,3.593159437179565,3.5931835174560547,8.614821354058222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.9521484375,0.0,1495.9017333984375,1895.4371337890625,0.0,2754.046630859375,0.8955736756324768,1.0,0.0,3.0,1.0,0.0
17747460,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9318812489509584,0.3074274361133575,0.2768656611442566,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.990289270877838,0.3689118325710296,0.3492242097854614,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9930915832519532,0.3728055953979492,0.2607431709766388,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9603999257087708,0.333735853433609,0.3161371648311615,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7975419163703918,0.1930525302886963,0.8717999458312988,285.01837158203125,284.95001220703125,297.04412841796875,295.43719482421875,295.1546630859375,297.2434387207031,285.0158996582031,1.0,0.4509328305721283,0.7485154271125793,0.7485154271125793,1.0,1.0,-2.4907045364379883,1.108370065689087,1.382334589958191,0.5404953956604004,0.9689728617668152,0.9689728617668152,0.0,75.55284118652344,87.0,56216.3046875,0.0,1198.3187255859375,1.0,280.0428466796875,283.6485290527344,298.4170227050781,302.02410888671875,293.1499938964844,293.1499938964844,279.75,32860.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226851224899292,1.0,0.0,0.0,3.729014396667481,3.7290384769439697,9.278577408622368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.6015625,0.0,1598.869140625,1895.4371337890625,0.0,2680.463134765625,0.9205999970436096,1.0,0.0,3.0,1.0,0.0
17747520,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9318812489509584,0.3074274361133575,0.2768656611442566,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.990289270877838,0.3689118325710296,0.3492242097854614,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9930915832519532,0.3728055953979492,0.2607431709766388,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9603999257087708,0.333735853433609,0.3161371648311615,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7975419163703918,0.1930525302886963,0.8717999458312988,285.01837158203125,284.95001220703125,297.04412841796875,295.43719482421875,295.1546630859375,297.2434387207031,285.0158996582031,1.0,0.4509328305721283,0.7485154271125793,0.7485154271125793,1.0,1.0,-2.4907045364379883,1.108370065689087,1.382334589958191,0.5404953956604004,0.9689728617668152,0.9689728617668152,0.0,75.55284118652344,87.0,56216.3046875,0.0,1198.3187255859375,1.0,280.0428466796875,283.6485290527344,298.4170227050781,302.02410888671875,293.1499938964844,293.1499938964844,279.75,32860.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226851224899292,1.0,0.0,0.0,3.729014396667481,3.7290384769439697,9.278577408622368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.6015625,0.0,1598.869140625,1895.4371337890625,0.0,2680.463134765625,0.9205999970436096,1.0,0.0,3.0,1.0,0.0
17747580,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.917753040790558,0.3076611459255218,0.2774716317653656,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9799794554710388,0.3701418340206146,0.3507489562034607,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.982568085193634,0.3733238875865936,0.2613989114761352,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9477903246879578,0.3350116312503814,0.3176843225955963,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7873899340629578,0.1935829371213913,0.8754536509513855,284.8956604003906,284.95001220703125,297.0290222167969,295.42657470703125,295.1446838378906,297.2377624511719,284.8997802734375,1.0,0.4552461802959442,0.7470189929008484,0.7470189929008484,1.0,1.0,-2.5003042221069336,1.1125284433364868,1.3877757787704468,0.5426548719406128,0.8632505536079407,0.8632505536079407,0.0,78.92382049560547,105.0,56879.98046875,0.0,1224.1231689453125,1.0,279.7570495605469,283.52001953125,298.4508972167969,302.16949462890625,293.1499938964844,293.1499938964844,280.04998779296875,39097.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316264152526855,1.0,0.0,0.0,3.6093924045562735,3.609416484832764,8.692836104273738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.955078125,0.0,1511.376953125,1895.4371337890625,0.0,2763.591064453125,0.8989229202270508,1.0,0.0,3.0,1.0,0.0
17747640,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.917753040790558,0.3076611459255218,0.2774716317653656,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9799794554710388,0.3701418340206146,0.3507489562034607,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.982568085193634,0.3733238875865936,0.2613989114761352,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9477903246879578,0.3350116312503814,0.3176843225955963,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7873899340629578,0.1935829371213913,0.8754536509513855,284.8956604003906,284.95001220703125,297.0290222167969,295.42657470703125,295.1446838378906,297.2377624511719,284.8997802734375,1.0,0.4552461802959442,0.7470189929008484,0.7470189929008484,1.0,1.0,-2.5003042221069336,1.1125284433364868,1.3877757787704468,0.5426548719406128,0.8632505536079407,0.8632505536079407,0.0,78.92382049560547,105.0,56879.98046875,0.0,1224.1231689453125,1.0,279.7570495605469,283.52001953125,298.4508972167969,302.16949462890625,293.1499938964844,293.1499938964844,280.04998779296875,39097.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316264152526855,1.0,0.0,0.0,3.6093924045562735,3.609416484832764,8.692836104273738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.955078125,0.0,1511.376953125,1895.4371337890625,0.0,2763.591064453125,0.8989229202270508,1.0,0.0,3.0,1.0,0.0
17747700,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.901927411556244,0.3080882430076599,0.2777875065803528,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9656551480293274,0.3709777295589447,0.3515142500400543,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9682573080062866,0.3738656342029571,0.2617346048355102,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9312171936035156,0.3358453214168548,0.3184665441513061,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7750108242034912,0.193930521607399,0.877338171005249,285.02996826171875,284.95001220703125,297.0253295898437,295.4225769042969,295.1426086425781,297.2370300292969,285.03564453125,1.0,0.4590376019477844,0.7462707161903381,0.7462707161903381,1.0,1.0,-2.5052058696746826,1.1146656274795532,1.3905401229858398,0.5437031388282776,0.955966055393219,0.955966055393219,0.0,82.99578857421875,105.0,56269.39453125,0.0,1247.411376953125,1.0,280.0013427734375,283.6642761230469,298.3922119140625,301.9597473144531,293.1499938964844,293.1499938964844,280.04998779296875,33964.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256006836891174,1.0,0.0,0.0,3.6638150215148926,3.6638388633728014,8.956955070971162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.9814453125,0.0,1533.3021240234375,1895.4371337890625,0.0,2707.531494140625,0.908966600894928,1.0,0.0,3.0,1.0,0.0
17747760,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8865718245506287,0.3086735308170318,0.2784634530544281,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.948915719985962,0.3719641864299774,0.3525951206684112,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9514761567115784,0.3745704591274261,0.2623382806777954,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9136970043182372,0.3368090689182281,0.3195326328277588,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7622975707054138,0.1943589746952057,0.8800501823425293,285.0255126953125,284.95001220703125,297.0243530273437,295.41943359375,295.14263916015625,297.23797607421875,285.0234069824219,1.0,0.4637278020381927,0.7454453706741333,0.7454453706741333,1.0,1.0,-2.5125789642333984,1.1179585456848145,1.3946202993392944,0.5453853011131287,0.9806640148162842,0.9806640148162842,0.0,87.90862274169922,123.0,56539.359375,0.0,1277.4158935546875,1.0,280.042724609375,283.6490173339844,298.4010009765625,302.0241394042969,293.1499938964844,293.1499938964844,279.75,32693.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824079692363739,1.0,0.0,0.0,3.749621868133545,3.749646186828613,9.381412837683456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.345703125,0.0,1621.4381103515625,1895.4371337890625,0.0,2693.40576171875,0.925293743610382,1.0,0.0,3.0,1.0,0.0
17747820,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8528271913528442,0.3086636662483215,0.2792150974273681,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9084852933883668,0.3729809820652008,0.3543042540550232,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.91032612323761,0.3748766481876373,0.2631313800811767,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8783213496208191,0.337859570980072,0.3212529718875885,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7351445555686951,0.1946564614772796,0.8844905495643616,284.8948669433594,284.95001220703125,297.0310363769531,295.4160461425781,295.1415710449219,297.2309265136719,284.898193359375,1.0,0.4746976494789123,0.7437946796417236,0.7437946796417236,1.0,1.0,-2.5238964557647705,1.122865915298462,1.401030659675598,0.5479855537414551,0.8725789189338684,0.8725789189338684,0.0,100.85059356689452,141.0,57336.0625,0.0,1347.0316162109375,1.0,279.7572631835937,283.5085144042969,298.44189453125,302.1864929199219,293.1499938964844,293.1499938964844,280.04998779296875,38700.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833355188369751,1.0,0.0,0.0,3.6499738693237305,3.649998188018799,8.889406899470487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.0185546875,0.0,1553.341796875,1895.4371337890625,0.0,2779.700927734375,0.9074193835258484,1.0,0.0,3.0,1.0,0.0
17747880,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8528271913528442,0.3086636662483215,0.2792150974273681,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9084852933883668,0.3729809820652008,0.3543042540550232,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.91032612323761,0.3748766481876373,0.2631313800811767,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8783213496208191,0.337859570980072,0.3212529718875885,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7351445555686951,0.1946564614772796,0.8844905495643616,284.8948669433594,284.95001220703125,297.0310363769531,295.4160461425781,295.1415710449219,297.2309265136719,284.898193359375,1.0,0.4746976494789123,0.7437946796417236,0.7437946796417236,1.0,1.0,-2.5238964557647705,1.122865915298462,1.401030659675598,0.5479855537414551,0.8725789189338684,0.8725789189338684,0.0,100.85059356689452,141.0,57336.0625,0.0,1347.0316162109375,1.0,279.7572631835937,283.5085144042969,298.44189453125,302.1864929199219,293.1499938964844,293.1499938964844,280.04998779296875,38700.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833355188369751,1.0,0.0,0.0,3.6499738693237305,3.649998188018799,8.889406899470487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.0185546875,0.0,1553.341796875,1895.4371337890625,0.0,2779.700927734375,0.9074193835258484,1.0,0.0,3.0,1.0,0.0
17747940,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8248856663703918,0.3094695806503296,0.2802279591560364,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8765225410461426,0.374612033367157,0.3561911284923553,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8776742815971375,0.3759373724460602,0.2641021907329559,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8487371206283569,0.3394522666931152,0.3231300711631775,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7114274501800537,0.1952091306447982,0.8891589641571045,285.0299072265625,284.95001220703125,297.04998779296875,295.416748046875,295.1493530273437,297.2298583984375,285.0277404785156,1.0,0.4870219826698303,0.7421439290046692,0.7421439290046692,1.0,1.0,-2.536405086517334,1.128358244895935,1.4080469608306885,0.5507678985595703,0.9946421980857848,0.9946421980857848,0.0,115.79082489013672,144.0,56982.0234375,0.0,1427.4425048828125,1.0,280.04327392578125,283.6431579589844,298.3986511230469,302.047607421875,293.1499938964844,293.1499938964844,279.75,32677.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259053826332092,1.0,0.0,0.0,3.785873889923096,3.785898685455322,9.563691492076032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.458984375,0.0,1663.8720703125,1895.4371337890625,0.0,2710.362548828125,0.9333570599555968,1.0,0.0,3.0,1.0,0.0
17748000,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8248856663703918,0.3094695806503296,0.2802279591560364,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8765225410461426,0.374612033367157,0.3561911284923553,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8776742815971375,0.3759373724460602,0.2641021907329559,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8487371206283569,0.3394522666931152,0.3231300711631775,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7114274501800537,0.1952091306447982,0.8891589641571045,285.0299072265625,284.95001220703125,297.04998779296875,295.416748046875,295.1493530273437,297.2298583984375,285.0277404785156,1.0,0.4870219826698303,0.7421439290046692,0.7421439290046692,1.0,1.0,-2.536405086517334,1.128358244895935,1.4080469608306885,0.5507678985595703,0.9946421980857848,0.9946421980857848,0.0,115.79082489013672,144.0,56982.0234375,0.0,1427.4425048828125,1.0,280.04327392578125,283.6431579589844,298.3986511230469,302.047607421875,293.1499938964844,293.1499938964844,279.75,32677.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259053826332092,1.0,0.0,0.0,3.785873889923096,3.785898685455322,9.563691492076032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.458984375,0.0,1663.8720703125,1895.4371337890625,0.0,2710.362548828125,0.9333570599555968,1.0,0.0,3.0,1.0,0.0
17748060,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8080249428749084,0.3092985153198242,0.2807624340057373,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8584147691726685,0.3754668533802032,0.3576730489730835,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8590134382247925,0.3760934770107269,0.2647372782230377,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8322694301605225,0.3403275310993194,0.3246090710163116,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6958324313163757,0.1953195184469223,0.8923627138137817,284.889892578125,284.95001220703125,297.07550048828125,295.4197082519531,295.1564636230469,297.2221984863281,284.8937683105469,1.0,0.4953526258468628,0.7403318881988525,0.7403318881988525,1.0,1.0,-2.545226812362671,1.1319921016693115,1.4132347106933594,0.5527257919311523,0.8810226917266846,0.8810226917266846,0.0,126.64514923095705,147.0,57793.80078125,0.0,1485.9903564453125,1.0,279.75634765625,283.49365234375,298.44659423828125,302.2193908691406,293.1499938964844,293.1499938964844,280.04998779296875,38755.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353055119514465,1.0,0.0,0.0,3.692500591278076,3.692525625228882,9.097759630094516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.72265625,0.0,1601.828369140625,1895.4371337890625,0.0,2797.887939453125,0.916800856590271,1.0,0.0,3.0,1.0,0.0
17748120,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8080249428749084,0.3092985153198242,0.2807624340057373,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8584147691726685,0.3754668533802032,0.3576730489730835,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8590134382247925,0.3760934770107269,0.2647372782230377,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8322694301605225,0.3403275310993194,0.3246090710163116,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6958324313163757,0.1953195184469223,0.8923627138137817,284.889892578125,284.95001220703125,297.07550048828125,295.4197082519531,295.1564636230469,297.2221984863281,284.8937683105469,1.0,0.4953526258468628,0.7403318881988525,0.7403318881988525,1.0,1.0,-2.545226812362671,1.1319921016693115,1.4132347106933594,0.5527257919311523,0.8810226917266846,0.8810226917266846,0.0,126.64514923095705,147.0,57793.80078125,0.0,1485.9903564453125,1.0,279.75634765625,283.49365234375,298.44659423828125,302.2193908691406,293.1499938964844,293.1499938964844,280.04998779296875,38755.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353055119514465,1.0,0.0,0.0,3.692500591278076,3.692525625228882,9.097759630094516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.72265625,0.0,1601.828369140625,1895.4371337890625,0.0,2797.887939453125,0.916800856590271,1.0,0.0,3.0,1.0,0.0
17748180,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7974270582199097,0.3100429475307464,0.2814094424247741,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8482174873352051,0.3770105540752411,0.3591586947441101,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8483683466911316,0.3770836293697357,0.2654204666614532,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.822890043258667,0.3418221473693847,0.3260751664638519,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6864913105964661,0.1957667917013168,0.8950608968734741,285.0289001464844,284.95001220703125,297.1012878417969,295.4228515625,295.16748046875,297.2212219238281,285.02685546875,1.0,0.501484751701355,0.7385198473930359,0.7385198473930359,1.0,1.0,-2.553607940673828,1.1354349851608276,1.41817307472229,0.5544108152389526,1.0,1.0,0.0,134.14605712890625,135.0,57337.41796875,0.0,1529.7535400390625,1.0,280.0435485839844,283.6332397460937,298.404541015625,302.0770874023437,293.1499938964844,293.1499938964844,279.75,32901.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277797698974609,1.0,0.0,0.0,3.8199830055236816,3.8200080394744873,9.736797892401228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.7138671875,0.0,1706.373291015625,1895.4371337890625,0.0,2727.787109375,0.9412195682525636,1.0,0.0,3.0,1.0,0.0
17748240,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7974270582199097,0.3100429475307464,0.2814094424247741,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8482174873352051,0.3770105540752411,0.3591586947441101,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8483683466911316,0.3770836293697357,0.2654204666614532,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.822890043258667,0.3418221473693847,0.3260751664638519,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6864913105964661,0.1957667917013168,0.8950608968734741,285.0289001464844,284.95001220703125,297.1012878417969,295.4228515625,295.16748046875,297.2212219238281,285.02685546875,1.0,0.501484751701355,0.7385198473930359,0.7385198473930359,1.0,1.0,-2.553607940673828,1.1354349851608276,1.41817307472229,0.5544108152389526,1.0,1.0,0.0,134.14605712890625,135.0,57337.41796875,0.0,1529.7535400390625,1.0,280.0435485839844,283.6332397460937,298.404541015625,302.0770874023437,293.1499938964844,293.1499938964844,279.75,32901.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277797698974609,1.0,0.0,0.0,3.8199830055236816,3.8200080394744873,9.736797892401228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.7138671875,0.0,1706.373291015625,1895.4371337890625,0.0,2727.787109375,0.9412195682525636,1.0,0.0,3.0,1.0,0.0
17748300,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7968364357948303,0.3100884854793548,0.2817062139511108,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.847886860370636,0.3775406777858734,0.3598767220973968,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8478303551673889,0.3772865831851959,0.2657484412193298,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.822612464427948,0.3423466682434082,0.3267707228660583,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6860038042068481,0.1958780586719513,0.8961530327796936,284.8788146972656,284.95001220703125,297.11431884765625,295.424560546875,295.1719970703125,297.21893310546875,284.87091064453125,1.0,0.5021126866340637,0.73761385679245,0.73761385679245,1.0,1.0,-2.557375907897949,1.1369290351867676,1.4204468727111816,0.5552389621734619,0.9068555235862732,0.9068555235862732,0.0,134.8710479736328,135.0,58329.3984375,0.0,1537.974853515625,1.0,279.7943420410156,283.4612121582031,298.4625244140625,302.3067932128906,293.1499938964844,293.1499938964844,279.75,36341.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834667444229126,1.0,0.0,0.0,3.812901258468628,3.812927007675171,9.700729606265668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.6689453125,0.0,1724.7366943359375,1895.4371337890625,0.0,2791.9365234375,0.9400709867477416,1.0,0.0,3.0,1.0,0.0
17748360,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7976657152175903,0.3098983466625213,0.281555026769638,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8490976095199585,0.3778473734855652,0.360192596912384,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8487935662269592,0.3772456347942352,0.2657407224178314,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8237836956977844,0.3426711857318878,0.3270973265171051,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6868643164634705,0.1958592385053634,0.8961080312728882,284.885009765625,284.95001220703125,297.1274108886719,295.4263000488281,295.1753845214844,297.2145080566406,284.8885498046875,1.0,0.5016098618507385,0.7367287278175354,0.7367287278175354,1.0,1.0,-2.55790638923645,1.1368844509124756,1.4210219383239746,0.5552178025245667,0.8852773308753967,0.8852773308753967,0.0,134.2383270263672,123.0,58082.5390625,0.0,1535.93017578125,1.0,279.7566223144531,283.4806213378906,298.4515380859375,302.2442626953125,293.1499938964844,293.1499938964844,280.04998779296875,38843.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368439078330994,1.0,0.0,0.0,3.724170923233032,3.724195957183838,9.254489441445912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.2197265625,0.0,1638.9735107421875,1895.4371337890625,0.0,2812.242431640625,0.9238801598548888,1.0,0.0,3.0,1.0,0.0
17748420,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8059799671173096,0.3107365071773529,0.2818025648593902,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8580290079116821,0.3794328570365906,0.3612106442451477,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8572965860366821,0.3783009350299835,0.2660947740077972,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8321289420127869,0.3442031443119049,0.3280909061431885,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6942446231842041,0.1963643133640289,0.896647036075592,285.0260925292969,284.95001220703125,297.1539306640625,295.4300842285156,295.1875305175781,297.2149963378906,285.0241394042969,1.0,0.4984236657619476,0.7349585890769958,0.7349585890769958,1.0,1.0,-2.561688184738159,1.1381182670593262,1.4235697984695437,0.5557326674461365,1.0,1.0,0.0,129.13552856445312,111.0,57499.484375,0.0,1518.7542724609375,1.0,280.0437316894531,283.62481689453125,298.4095764160156,302.0942077636719,293.1499938964844,293.1499938964844,279.75,33202.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288931846618652,1.0,0.0,0.0,3.8397412300109854,3.83976674079895,9.837782499744208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.8349609375,0.0,1732.6666259765625,1895.4371337890625,0.0,2738.14453125,0.9458189606666564,1.0,0.0,3.0,1.0,0.0
17748480,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8059799671173096,0.3107365071773529,0.2818025648593902,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8580290079116821,0.3794328570365906,0.3612106442451477,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8572965860366821,0.3783009350299835,0.2660947740077972,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8321289420127869,0.3442031443119049,0.3280909061431885,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6942446231842041,0.1963643133640289,0.896647036075592,285.0260925292969,284.95001220703125,297.1539306640625,295.4300842285156,295.1875305175781,297.2149963378906,285.0241394042969,1.0,0.4984236657619476,0.7349585890769958,0.7349585890769958,1.0,1.0,-2.561688184738159,1.1381182670593262,1.4235697984695437,0.5557326674461365,1.0,1.0,0.0,129.13552856445312,111.0,57499.484375,0.0,1518.7542724609375,1.0,280.0437316894531,283.62481689453125,298.4095764160156,302.0942077636719,293.1499938964844,293.1499938964844,279.75,33202.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288931846618652,1.0,0.0,0.0,3.8397412300109854,3.83976674079895,9.837782499744208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.8349609375,0.0,1732.6666259765625,1895.4371337890625,0.0,2738.14453125,0.9458189606666564,1.0,0.0,3.0,1.0,0.0
17748540,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.818344235420227,0.3107222020626068,0.2817724347114563,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.872159481048584,0.3803457617759704,0.36200812458992,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8709259033203125,0.3785591125488281,0.2662557363510132,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8451206684112549,0.3451228439807892,0.3288727402687073,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7058870196342468,0.1965636014938354,0.8966997861862183,284.88446044921875,284.95001220703125,297.1808776855469,295.4342041015625,295.1967163085937,297.2099609375,284.8876342773437,1.0,0.4932756125926971,0.7331883907318115,0.7331883907318115,1.0,1.0,-2.5638136863708496,1.1385219097137451,1.425291895866394,0.5559528470039368,0.887233555316925,0.887233555316925,0.0,121.48035430908205,99.0,58205.21484375,0.0,1488.1536865234375,1.0,279.7568664550781,283.474609375,298.45660400390625,302.2568054199219,293.1499938964844,293.1499938964844,280.04998779296875,38950.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837433934211731,1.0,0.0,0.0,3.738692998886109,3.738718271255493,9.326805070486444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.63671875,0.0,1656.716552734375,1895.4371337890625,0.0,2817.750244140625,0.9272245168685912,1.0,0.0,3.0,1.0,0.0
17748600,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.818344235420227,0.3107222020626068,0.2817724347114563,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.872159481048584,0.3803457617759704,0.36200812458992,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8709259033203125,0.3785591125488281,0.2662557363510132,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8451206684112549,0.3451228439807892,0.3288727402687073,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7058870196342468,0.1965636014938354,0.8966997861862183,284.88446044921875,284.95001220703125,297.1808776855469,295.4342041015625,295.1967163085937,297.2099609375,284.8876342773437,1.0,0.4932756125926971,0.7331883907318115,0.7331883907318115,1.0,1.0,-2.5638136863708496,1.1385219097137451,1.425291895866394,0.5559528470039368,0.887233555316925,0.887233555316925,0.0,121.48035430908205,99.0,58205.21484375,0.0,1488.1536865234375,1.0,279.7568664550781,283.474609375,298.45660400390625,302.2568054199219,293.1499938964844,293.1499938964844,280.04998779296875,38950.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837433934211731,1.0,0.0,0.0,3.738692998886109,3.738718271255493,9.326805070486444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.63671875,0.0,1656.716552734375,1895.4371337890625,0.0,2817.750244140625,0.9272245168685912,1.0,0.0,3.0,1.0,0.0
17748660,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8355198502540588,0.3116949498653412,0.281973272562027,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8927488923072815,0.3820187151432037,0.3629305064678192,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8910098671913147,0.3796947002410888,0.2665406167507171,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8642030358314514,0.3467172384262085,0.3297533392906189,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7215398550033569,0.1971759796142578,0.8968908190727234,285.027099609375,284.95001220703125,297.20831298828125,295.43878173828125,295.2100524902344,297.2119140625,285.0254821777344,1.0,0.4869023561477661,0.7315555810928345,0.7315555810928345,1.0,1.0,-2.566786527633667,1.1393945217132568,1.4273920059204102,0.5562810897827148,1.0,1.0,0.0,111.86206817626952,87.0,57587.38671875,0.0,1450.038330078125,1.0,280.04376220703125,283.62176513671875,298.4167175292969,302.106689453125,293.1499938964844,293.1499938964844,279.75,33348.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291913866996765,1.0,0.0,0.0,3.848405599594116,3.84843111038208,9.88222950581985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.27734375,0.0,1744.3946533203125,1895.4371337890625,0.0,2740.919189453125,0.9479623436927797,1.0,0.0,3.0,1.0,0.0
