time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8355198502540588,0.3116949498653412,0.281973272562027,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8927488923072815,0.3820187151432037,0.3629305064678192,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8910098671913147,0.3796947002410888,0.2665406167507171,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8642030358314514,0.3467172384262085,0.3297533392906189,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7215398550033569,0.1971759796142578,0.8968908190727234,285.027099609375,284.95001220703125,297.20831298828125,295.43878173828125,295.2100524902344,297.2119140625,285.0254821777344,1.0,0.4869023561477661,0.7315555810928345,0.7315555810928345,1.0,1.0,-2.566786527633667,1.1393945217132568,1.4273920059204102,0.5562810897827148,1.0,1.0,0.0,111.86206817626952,87.0,57587.38671875,0.0,1450.038330078125,1.0,280.04376220703125,283.62176513671875,298.4167175292969,302.106689453125,293.1499938964844,293.1499938964844,279.75,33348.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291913866996765,1.0,0.0,0.0,3.848405599594116,3.84843111038208,9.88222950581985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.27734375,0.0,1744.3946533203125,1895.4371337890625,0.0,2740.919189453125,0.9479623436927797,1.0,0.0,3.0,1.0,0.0
17748780,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8575870990753174,0.3118073940277099,0.2819619476795196,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9200478792190552,0.3830109238624573,0.3637025356292724,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9174402952194214,0.3799871206283569,0.2666582763195038,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8890452980995178,0.3476582467556,0.3304631114006042,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7399950623512268,0.1974624544382095,0.8968692421913147,284.8842468261719,284.95001220703125,297.2362976074219,295.4438171386719,295.22027587890625,297.2079467773437,284.8871154785156,1.0,0.4798275232315063,0.7299227118492126,0.7299227118492126,1.0,1.0,-2.568675994873047,1.1397134065628052,1.4289625883102417,0.5564653873443604,0.8892284035682678,0.8892284035682678,0.0,101.5513153076172,75.0,58315.1953125,0.0,1407.3837890625,1.0,279.7569885253906,283.4692687988281,298.4654846191406,302.2720642089844,293.1499938964844,293.1499938964844,280.04998779296875,38907.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375876545906067,1.0,0.0,0.0,3.751277446746826,3.75130295753479,9.389698334416608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.845703125,0.0,1671.1492919921875,1895.4371337890625,0.0,2819.185302734375,0.9298657178878784,1.0,0.0,3.0,1.0,0.0
17748840,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8575870990753174,0.3118073940277099,0.2819619476795196,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9200478792190552,0.3830109238624573,0.3637025356292724,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9174402952194214,0.3799871206283569,0.2666582763195038,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8890452980995178,0.3476582467556,0.3304631114006042,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7399950623512268,0.1974624544382095,0.8968692421913147,284.8842468261719,284.95001220703125,297.2362976074219,295.4438171386719,295.22027587890625,297.2079467773437,284.8871154785156,1.0,0.4798275232315063,0.7299227118492126,0.7299227118492126,1.0,1.0,-2.568675994873047,1.1397134065628052,1.4289625883102417,0.5564653873443604,0.8892284035682678,0.8892284035682678,0.0,101.5513153076172,75.0,58315.1953125,0.0,1407.3837890625,1.0,279.7569885253906,283.4692687988281,298.4654846191406,302.2720642089844,293.1499938964844,293.1499938964844,280.04998779296875,38907.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375876545906067,1.0,0.0,0.0,3.751277446746826,3.75130295753479,9.389698334416608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.845703125,0.0,1671.1492919921875,1895.4371337890625,0.0,2819.185302734375,0.9298657178878784,1.0,0.0,3.0,1.0,0.0
17748900,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8713352680206299,0.3122255206108093,0.2818900346755981,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9377006888389589,0.3837704360485077,0.3640001118183136,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9347196221351624,0.3804359436035156,0.2666409611701965,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9041184186935424,0.3483547866344452,0.3307253718376159,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7512686848640442,0.1977314054965973,0.8965591788291931,285.02667236328125,284.95001220703125,297.25048828125,295.446533203125,295.22674560546875,297.20819091796875,285.0327453613281,1.0,0.476036787033081,0.7291063070297241,0.7291063070297241,1.0,1.0,-2.568864583969116,1.1395257711410522,1.429338812828064,0.5562830567359924,0.984624445438385,0.984624445438385,0.0,96.18360137939452,75.0,57525.65234375,0.0,1384.1307373046875,1.0,280.0044860839844,283.626220703125,298.41326904296875,302.05889892578125,293.1499938964844,293.1499938964844,280.04998779296875,34475.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312618136405945,1.0,0.0,0.0,3.787383317947388,3.787408351898194,9.571318742018775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.171875,0.0,1679.618408203125,1895.4371337890625,0.0,2760.1953125,0.9369491338729858,1.0,0.0,3.0,1.0,0.0
17748960,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8892612457275391,0.3128878772258758,0.282203197479248,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9589313864707948,0.3847538530826568,0.3646294772624969,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9558738470077516,0.3811205327510834,0.2668995857238769,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.924885630607605,0.3492432832717895,0.3312771618366241,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7660176753997803,0.1981369405984878,0.8970697522163391,285.029052734375,284.95001220703125,297.2648620605469,295.44940185546875,295.2344970703125,297.21063232421875,285.0276794433594,1.0,0.472258985042572,0.7282941937446594,0.7282941937446594,1.0,1.0,-2.5715818405151367,1.140541672706604,1.4310401678085327,0.5567576289176941,1.0,1.0,0.0,90.37653350830078,78.0,57676.75,0.0,1362.1915283203125,1.0,280.0436706542969,283.6195068359375,298.42706298828125,302.1225280761719,293.1499938964844,293.1499938964844,279.75,33479.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293174505233765,1.0,0.0,0.0,3.8563835620880127,3.856409311294556,9.923245443133055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.677734375,0.0,1755.2022705078125,1895.4371337890625,0.0,2742.0927734375,0.9498019218444824,1.0,0.0,3.0,1.0,0.0
17749020,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9096456170082092,0.3130711913108825,0.2824473977088928,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9800690412521362,0.385796457529068,0.3656441271305084,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9768632054328918,0.3813989162445068,0.2671492397785187,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9489396214485168,0.3501598834991455,0.3321560323238373,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7831681966781616,0.198459506034851,0.898134171962738,284.8866271972656,284.95001220703125,297.2940979003906,295.4555358886719,295.2454833984375,297.2071228027344,284.8897399902344,1.0,0.4691972434520721,0.7266698479652405,0.7266698479652405,1.0,1.0,-2.575733661651612,1.141934156417847,1.4337996244430542,0.5574702024459839,0.8938959240913391,0.8938959240913391,0.0,84.81879425048828,81.0,58470.0703125,0.0,1343.1279296875,1.0,279.7564697265625,283.4664611816406,298.47760009765625,302.2924194335937,293.1499938964844,293.1499938964844,280.04998779296875,38768.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377154469490051,1.0,0.0,0.0,3.763409614562988,3.7634353637695312,9.450532729715632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.2685546875,0.0,1684.3974609375,1895.4371337890625,0.0,2820.378173828125,0.9325804710388184,1.0,0.0,3.0,1.0,0.0
17749080,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9096456170082092,0.3130711913108825,0.2824473977088928,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9800690412521362,0.385796457529068,0.3656441271305084,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9768632054328918,0.3813989162445068,0.2671492397785187,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9489396214485168,0.3501598834991455,0.3321560323238373,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7831681966781616,0.198459506034851,0.898134171962738,284.8866271972656,284.95001220703125,297.2940979003906,295.4555358886719,295.2454833984375,297.2071228027344,284.8897399902344,1.0,0.4691972434520721,0.7266698479652405,0.7266698479652405,1.0,1.0,-2.575733661651612,1.141934156417847,1.4337996244430542,0.5574702024459839,0.8938959240913391,0.8938959240913391,0.0,84.81879425048828,81.0,58470.0703125,0.0,1343.1279296875,1.0,279.7564697265625,283.4664611816406,298.47760009765625,302.2924194335937,293.1499938964844,293.1499938964844,280.04998779296875,38768.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377154469490051,1.0,0.0,0.0,3.763409614562988,3.7634353637695312,9.450532729715632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.2685546875,0.0,1684.3974609375,1895.4371337890625,0.0,2820.378173828125,0.9325804710388184,1.0,0.0,3.0,1.0,0.0
17749140,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9212522506713868,0.3141209185123443,0.2830076813697815,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9897613525390624,0.3875238597393036,0.3669142723083496,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9863660335540771,0.3824731707572937,0.2676092982292175,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9608452916145324,0.3516800701618194,0.3332603871822357,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.79217129945755,0.1991032809019088,0.8999056816101074,285.03662109375,284.95001220703125,297.3240051269531,295.4623107910156,295.2601318359375,297.2095031738281,285.03594970703125,1.0,0.4685182571411133,0.7250455021858215,0.7250455021858215,1.0,1.0,-2.5819342136383057,1.1443216800689695,1.4376124143600464,0.5585691928863525,1.0,1.0,0.0,82.50079345703125,99.0,57863.05078125,0.0,1340.870361328125,1.0,280.04364013671875,283.6216735839844,298.4410095214844,302.1470947265625,293.1499938964844,293.1499938964844,279.75,33665.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296216726303101,1.0,0.0,0.0,3.865605354309082,3.865631103515625,9.970760856958805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.728515625,0.0,1768.0345458984375,1895.4371337890625,0.0,2744.92431640625,0.9519612193107604,1.0,0.0,3.0,1.0,0.0
17749200,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9212522506713868,0.3141209185123443,0.2830076813697815,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9897613525390624,0.3875238597393036,0.3669142723083496,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9863660335540771,0.3824731707572937,0.2676092982292175,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9608452916145324,0.3516800701618194,0.3332603871822357,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.79217129945755,0.1991032809019088,0.8999056816101074,285.03662109375,284.95001220703125,297.3240051269531,295.4623107910156,295.2601318359375,297.2095031738281,285.03594970703125,1.0,0.4685182571411133,0.7250455021858215,0.7250455021858215,1.0,1.0,-2.5819342136383057,1.1443216800689695,1.4376124143600464,0.5585691928863525,1.0,1.0,0.0,82.50079345703125,99.0,57863.05078125,0.0,1340.870361328125,1.0,280.04364013671875,283.6216735839844,298.4410095214844,302.1470947265625,293.1499938964844,293.1499938964844,279.75,33665.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296216726303101,1.0,0.0,0.0,3.865605354309082,3.865631103515625,9.970760856958805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.728515625,0.0,1768.0345458984375,1895.4371337890625,0.0,2744.92431640625,0.9519612193107604,1.0,0.0,3.0,1.0,0.0
17749260,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9001302719116211,0.3141952753067016,0.2835961580276489,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9720739126205444,0.3884915709495544,0.3683184683322906,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9675036668777466,0.3826587498188019,0.2681307792663574,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9393945336341858,0.3524955809116363,0.3344990015029907,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7755448222160339,0.1993336677551269,0.902730405330658,284.8915100097656,284.95001220703125,297.35467529296875,295.4697265625,295.2713623046875,297.20526123046875,284.8944702148437,1.0,0.4741220474243164,0.7233203649520874,0.7233203649520874,1.0,1.0,-2.589841604232788,1.1474553346633911,1.442386269569397,0.5601716637611389,0.9035112857818604,0.9035112857818604,0.0,88.2224349975586,117.0,58793.44921875,0.0,1376.2681884765625,1.0,279.756591796875,283.462890625,298.4933776855469,302.32647705078125,293.1499938964844,293.1499938964844,279.45001220703125,38421.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383057713508606,1.0,0.0,0.0,3.7884597778320312,3.788485527038574,9.576760930940509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.328125,0.0,1711.5435791015625,1895.4371337890625,0.0,2825.89013671875,0.9379632472991944,1.0,0.0,3.0,1.0,0.0
17749320,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9001302719116211,0.3141952753067016,0.2835961580276489,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9720739126205444,0.3884915709495544,0.3683184683322906,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9675036668777466,0.3826587498188019,0.2681307792663574,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9393945336341858,0.3524955809116363,0.3344990015029907,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7755448222160339,0.1993336677551269,0.902730405330658,284.8915100097656,284.95001220703125,297.35467529296875,295.4697265625,295.2713623046875,297.20526123046875,284.8944702148437,1.0,0.4741220474243164,0.7233203649520874,0.7233203649520874,1.0,1.0,-2.589841604232788,1.1474553346633911,1.442386269569397,0.5601716637611389,0.9035112857818604,0.9035112857818604,0.0,88.2224349975586,117.0,58793.44921875,0.0,1376.2681884765625,1.0,279.756591796875,283.462890625,298.4933776855469,302.32647705078125,293.1499938964844,293.1499938964844,279.45001220703125,38421.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383057713508606,1.0,0.0,0.0,3.7884597778320312,3.788485527038574,9.576760930940509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.328125,0.0,1711.5435791015625,1895.4371337890625,0.0,2825.89013671875,0.9379632472991944,1.0,0.0,3.0,1.0,0.0
17749380,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8671591281890869,0.314009428024292,0.2837841212749481,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9353705644607544,0.3891555070877075,0.3693453073501587,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9294075965881348,0.3825532495975494,0.2683421671390533,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9019430875778198,0.3530253767967224,0.3354058265686035,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7483775615692139,0.1992927640676498,0.9046486020088196,284.8891296386719,284.95001220703125,297.3861694335937,295.4779052734375,295.2816467285156,297.1986389160156,284.8924560546875,1.0,0.4828650057315826,0.7215952277183533,0.7215952277183533,1.0,1.0,-2.594948530197144,1.1492544412612915,1.4456942081451416,0.5609896779060364,0.8347451686859131,0.8347451686859131,0.0,99.38536834716795,135.0,58931.953125,0.0,1432.2735595703125,1.0,279.4577331542969,283.4466552734375,298.4857482910156,302.3377380371094,293.1499938964844,293.1499938964844,279.75,41269.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842557966709137,1.0,0.0,0.0,3.529474973678589,3.529498815536499,8.312152317557775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2490234375,0.0,1441.291748046875,1895.4371337890625,0.0,2865.623291015625,0.8838829398155212,1.0,0.0,3.0,1.0,0.0
17749440,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8671591281890869,0.314009428024292,0.2837841212749481,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9353705644607544,0.3891555070877075,0.3693453073501587,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9294075965881348,0.3825532495975494,0.2683421671390533,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9019430875778198,0.3530253767967224,0.3354058265686035,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7483775615692139,0.1992927640676498,0.9046486020088196,284.8891296386719,284.95001220703125,297.3861694335937,295.4779052734375,295.2816467285156,297.1986389160156,284.8924560546875,1.0,0.4828650057315826,0.7215952277183533,0.7215952277183533,1.0,1.0,-2.594948530197144,1.1492544412612915,1.4456942081451416,0.5609896779060364,0.8347451686859131,0.8347451686859131,0.0,99.38536834716795,135.0,58931.953125,0.0,1432.2735595703125,1.0,279.4577331542969,283.4466552734375,298.4857482910156,302.3377380371094,293.1499938964844,293.1499938964844,279.75,41269.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842557966709137,1.0,0.0,0.0,3.529474973678589,3.529498815536499,8.312152317557775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2490234375,0.0,1441.291748046875,1895.4371337890625,0.0,2865.623291015625,0.8838829398155212,1.0,0.0,3.0,1.0,0.0
17749500,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8522634506225586,0.3144424855709076,0.2841962277889251,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9166885614395142,0.3899232745170593,0.3701247870922088,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9107112288475036,0.3830036520957947,0.2686788141727447,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.885977029800415,0.353679746389389,0.3360990881919861,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7361756563186646,0.1994804143905639,0.906204342842102,285.0196533203125,284.95001220703125,297.4022216796875,295.4822692871094,295.2890625,297.1991271972656,285.02392578125,1.0,0.4880834817886352,0.7207326292991638,0.7207326292991638,1.0,1.0,-2.599482297897339,1.1511037349700928,1.4483784437179563,0.5618489980697632,0.9221409559249878,0.9221409559249878,0.0,105.88284301757812,135.0,58343.53125,0.0,1467.056884765625,1.0,279.6988220214844,283.58575439453125,298.4373474121094,302.1316223144531,293.1499938964844,293.1499938964844,279.75,34800.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350999355316162,1.0,0.0,0.0,3.581350326538086,3.581373453140259,8.558287731830205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.4267578125,0.0,1449.3179931640625,1895.4371337890625,0.0,2795.969970703125,0.8913570642471313,1.0,0.0,3.0,1.0,0.0
17749560,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8392394781112671,0.3149711489677429,0.2849209904670715,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9008547067642212,0.3908086121082306,0.3712031245231628,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.895277738571167,0.3835712671279907,0.2692593038082123,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8716597557067871,0.3544355928897857,0.3370600640773773,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.725296676158905,0.1997407227754593,0.908546507358551,285.0121765136719,284.95001220703125,297.4184875488281,295.48681640625,295.2972106933594,297.2008361816406,285.0106506347656,1.0,0.4937889873981476,0.719828724861145,0.719828724861145,1.0,1.0,-2.606313467025757,1.1540247201919556,1.4522888660430908,0.5633039474487305,0.9403607249259948,0.9403607249259948,0.0,112.73519134521484,153.0,58602.296875,0.0,1506.6380615234375,1.0,279.7420654296875,283.5707092285156,298.4574584960937,302.2049560546875,293.1499938964844,293.1499938964844,279.45001220703125,33311.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83268803358078,1.0,0.0,0.0,3.6597917079925537,3.6598153114318848,8.937293500821397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.6005859375,0.0,1523.916259765625,1895.4371337890625,0.0,2773.48291015625,0.9054630398750304,1.0,0.0,3.0,1.0,0.0
17749620,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8137233853340149,0.3148970305919647,0.2856983542442322,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8715306520462036,0.3916607499122619,0.372847318649292,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8657457828521729,0.3836544752120971,0.269961804151535,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8443810343742371,0.3551050126552582,0.3385136127471924,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7022668719291687,0.1997515857219696,0.9121348261833192,284.9132385253906,284.95001220703125,297.4517517089844,295.4965515136719,295.30926513671875,297.1960754394531,284.9161682128906,1.0,0.5058656334877014,0.7180208563804626,0.7180208563804626,1.0,1.0,-2.6161320209503174,1.1580015420913696,1.4581304788589478,0.5653243660926819,0.855068564414978,0.855068564414978,0.0,128.46507263183594,156.0,59304.125,0.0,1590.1021728515625,1.0,279.4576110839844,283.4593505859375,298.51470947265625,302.3784484863281,293.1499938964844,293.1499938964844,279.75,38701.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840308666229248,1.0,0.0,0.0,3.5405430793762207,3.540566682815552,8.364366976820747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2021484375,0.0,1434.371826171875,1895.4371337890625,0.0,2844.598876953125,0.8835920691490173,1.0,0.0,3.0,1.0,0.0
17749680,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8137233853340149,0.3148970305919647,0.2856983542442322,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8715306520462036,0.3916607499122619,0.372847318649292,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8657457828521729,0.3836544752120971,0.269961804151535,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8443810343742371,0.3551050126552582,0.3385136127471924,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7022668719291687,0.1997515857219696,0.9121348261833192,284.9132385253906,284.95001220703125,297.4517517089844,295.4965515136719,295.30926513671875,297.1960754394531,284.9161682128906,1.0,0.5058656334877014,0.7180208563804626,0.7180208563804626,1.0,1.0,-2.6161320209503174,1.1580015420913696,1.4581304788589478,0.5653243660926819,0.855068564414978,0.855068564414978,0.0,128.46507263183594,156.0,59304.125,0.0,1590.1021728515625,1.0,279.4576110839844,283.4593505859375,298.51470947265625,302.3784484863281,293.1499938964844,293.1499938964844,279.75,38701.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840308666229248,1.0,0.0,0.0,3.5405430793762207,3.540566682815552,8.364366976820747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2021484375,0.0,1434.371826171875,1895.4371337890625,0.0,2844.598876953125,0.8835920691490173,1.0,0.0,3.0,1.0,0.0
17749740,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7986011505126953,0.3155751526355743,0.2864805459976196,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8559563755989075,0.393108993768692,0.3744271099567413,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8499873876571655,0.3844358921051025,0.2706474959850311,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8300575017929077,0.3563067615032196,0.3398826718330383,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6885280609130859,0.2000341266393661,0.9148646593093872,285.0210876464844,284.95001220703125,297.4859619140625,295.5071716308594,295.32470703125,297.1966247558594,285.0184936523437,1.0,0.5138355493545532,0.716213047504425,0.716213047504425,1.0,1.0,-2.624716758728028,1.1613980531692505,1.4633188247680664,0.5669183731079102,0.9614429473876952,0.9614429473876952,0.0,139.18643188476562,144.0,59027.87890625,0.0,1650.023193359375,1.0,279.7425231933594,283.5679626464844,298.4888000488281,302.2645263671875,293.1499938964844,293.1499938964844,279.45001220703125,32576.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330060839653015,1.0,0.0,0.0,3.690840721130371,3.690864562988281,9.0895821358572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.2021484375,0.0,1553.1800537109375,1895.4371337890625,0.0,2776.446533203125,0.9117741584777832,1.0,0.0,3.0,1.0,0.0
17749800,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7986011505126953,0.3155751526355743,0.2864805459976196,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8559563755989075,0.393108993768692,0.3744271099567413,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8499873876571655,0.3844358921051025,0.2706474959850311,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8300575017929077,0.3563067615032196,0.3398826718330383,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6885280609130859,0.2000341266393661,0.9148646593093872,285.0210876464844,284.95001220703125,297.4859619140625,295.5071716308594,295.32470703125,297.1966247558594,285.0184936523437,1.0,0.5138355493545532,0.716213047504425,0.716213047504425,1.0,1.0,-2.624716758728028,1.1613980531692505,1.4633188247680664,0.5669183731079102,0.9614429473876952,0.9614429473876952,0.0,139.18643188476562,144.0,59027.87890625,0.0,1650.023193359375,1.0,279.7425231933594,283.5679626464844,298.4888000488281,302.2645263671875,293.1499938964844,293.1499938964844,279.45001220703125,32576.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330060839653015,1.0,0.0,0.0,3.690840721130371,3.690864562988281,9.0895821358572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.2021484375,0.0,1553.1800537109375,1895.4371337890625,0.0,2776.446533203125,0.9117741584777832,1.0,0.0,3.0,1.0,0.0
17749860,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7960875034332275,0.3153273165225982,0.2865718305110931,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8540061712265015,0.3937889337539673,0.3753663301467895,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8475723266601562,0.3843435049057007,0.270822674036026,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8281775712966919,0.3568091690540313,0.3406334221363067,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6863168478012085,0.1999243199825287,0.9153035283088684,284.9012145996094,284.95001220703125,297.52117919921875,295.5186767578125,295.3370361328125,297.1908569335937,284.90435791015625,1.0,0.5149677395820618,0.7142711281776428,0.7142711281776428,1.0,1.0,-2.627605438232422,1.1619939804077148,1.465611457824707,0.5671338438987732,0.8602986931800842,0.8602986931800842,0.0,141.1068115234375,132.0,59668.984375,0.0,1662.7098388671875,1.0,279.4573059082031,283.439453125,298.5409851074219,302.4325866699219,293.1499938964844,293.1499938964844,279.75,38763.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414637446403503,1.0,0.0,0.0,3.579145193099976,3.5791690349578857,8.547752941012732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.2724609375,0.0,1476.0335693359375,1895.4371337890625,0.0,2855.394287109375,0.8919783234596252,1.0,0.0,3.0,1.0,0.0
17749920,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7960875034332275,0.3153273165225982,0.2865718305110931,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8540061712265015,0.3937889337539673,0.3753663301467895,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8475723266601562,0.3843435049057007,0.270822674036026,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8281775712966919,0.3568091690540313,0.3406334221363067,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6863168478012085,0.1999243199825287,0.9153035283088684,284.9012145996094,284.95001220703125,297.52117919921875,295.5186767578125,295.3370361328125,297.1908569335937,284.90435791015625,1.0,0.5149677395820618,0.7142711281776428,0.7142711281776428,1.0,1.0,-2.627605438232422,1.1619939804077148,1.465611457824707,0.5671338438987732,0.8602986931800842,0.8602986931800842,0.0,141.1068115234375,132.0,59668.984375,0.0,1662.7098388671875,1.0,279.4573059082031,283.439453125,298.5409851074219,302.4325866699219,293.1499938964844,293.1499938964844,279.75,38763.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414637446403503,1.0,0.0,0.0,3.579145193099976,3.5791690349578857,8.547752941012732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.2724609375,0.0,1476.0335693359375,1895.4371337890625,0.0,2855.394287109375,0.8919783234596252,1.0,0.0,3.0,1.0,0.0
17749980,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8024577498435974,0.3160487711429596,0.2867902219295501,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8610308766365051,0.395228624343872,0.3763138651847839,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8539755940437317,0.3851363956928253,0.2710515260696411,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8345543146133423,0.3580054342746734,0.3413746058940887,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6918108463287354,0.2002280056476593,0.9152069091796876,285.013916015625,284.95001220703125,297.5574645996094,295.5311584472656,295.3537292480469,297.19207763671875,285.0114440917969,1.0,0.5123315453529358,0.7123292088508606,0.7123292088508606,1.0,1.0,-2.6300508975982666,1.162399172782898,1.467651605606079,0.567054033279419,0.9640545845031738,0.9640545845031738,0.0,136.9696044921875,120.0,59237.31640625,0.0,1647.6439208984375,1.0,279.74273681640625,283.5552978515625,298.5113525390625,302.3031616210937,293.1499938964844,293.1499938964844,279.45001220703125,32859.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337805867195129,1.0,0.0,0.0,3.716233015060425,3.716257095336914,9.215080467583904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.966796875,0.0,1584.18701171875,1895.4371337890625,0.0,2783.66650390625,0.9176848530769348,1.0,0.0,3.0,1.0,0.0
17750040,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8024577498435974,0.3160487711429596,0.2867902219295501,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8610308766365051,0.395228624343872,0.3763138651847839,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8539755940437317,0.3851363956928253,0.2710515260696411,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8345543146133423,0.3580054342746734,0.3413746058940887,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6918108463287354,0.2002280056476593,0.9152069091796876,285.013916015625,284.95001220703125,297.5574645996094,295.5311584472656,295.3537292480469,297.19207763671875,285.0114440917969,1.0,0.5123315453529358,0.7123292088508606,0.7123292088508606,1.0,1.0,-2.6300508975982666,1.162399172782898,1.467651605606079,0.567054033279419,0.9640545845031738,0.9640545845031738,0.0,136.9696044921875,120.0,59237.31640625,0.0,1647.6439208984375,1.0,279.74273681640625,283.5552978515625,298.5113525390625,302.3031616210937,293.1499938964844,293.1499938964844,279.45001220703125,32859.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337805867195129,1.0,0.0,0.0,3.716233015060425,3.716257095336914,9.215080467583904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.966796875,0.0,1584.18701171875,1895.4371337890625,0.0,2783.66650390625,0.9176848530769348,1.0,0.0,3.0,1.0,0.0
17750100,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8078064918518066,0.316077321767807,0.2869106233119964,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8668838739395142,0.3956923484802246,0.3768068850040436,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8594588041305542,0.3852318823337555,0.2711802721023559,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.839859127998352,0.3583725094795227,0.3417584598064422,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6965314745903015,0.200275257229805,0.9152226448059082,284.87091064453125,284.95001220703125,297.5760192871094,295.53778076171875,295.36114501953125,297.1907653808594,284.8649597167969,1.0,0.51015704870224,0.7113582491874695,0.7113582491874695,1.0,1.0,-2.63142728805542,1.1626553535461426,1.468772053718567,0.5671181082725525,0.8679360151290894,0.8679360151290894,0.0,133.580810546875,120.0,60106.15234375,0.0,1634.3914794921875,1.0,279.4961242675781,283.3948974609375,298.5714111328125,302.5316162109375,293.1499938964844,293.1499938964844,279.45001220703125,37120.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400715589523315,1.0,0.0,0.0,3.691784620285034,3.6918091773986816,9.094231359085824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.0419921875,0.0,1588.6331787109375,1895.4371337890625,0.0,2842.383544921875,0.91310316324234,1.0,0.0,3.0,1.0,0.0
17750160,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.813210666179657,0.3159394264221191,0.2866628468036651,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8731955289840698,0.3959925770759582,0.3769683539867401,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8653537631034851,0.3851553201675415,0.2710353136062622,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8455803990364075,0.3585940897464752,0.3418425917625427,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7015628814697266,0.2002299576997757,0.9144108891487122,284.8963623046875,284.95001220703125,297.5948791503906,295.5446472167969,295.3678283691406,297.1878356933594,284.9001159667969,1.0,0.5074554085731506,0.710473895072937,0.710473895072937,1.0,1.0,-2.630277395248413,1.161743402481079,1.4685341119766235,0.5665498971939087,0.8603501319885254,0.8603501319885254,0.0,129.87757873535156,108.0,59797.92578125,0.0,1616.166748046875,1.0,279.4571838378906,283.430908203125,298.56414794921875,302.46490478515625,293.1499938964844,293.1499938964844,279.75,39102.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415850400924683,1.0,0.0,0.0,3.5937488079071045,3.5937728881835938,8.617647608843981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.6533203125,0.0,1494.340087890625,1895.4371337890625,0.0,2856.528076171875,0.895430326461792,1.0,0.0,3.0,1.0,0.0
17750220,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8285369873046875,0.3167968094348907,0.2868146598339081,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8915845155715942,0.3975366652011871,0.3778100311756134,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8829207420349121,0.3860729336738586,0.2712017595767975,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8624513149261475,0.3598958849906921,0.34247887134552,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7157813310623169,0.2006614655256271,0.9139172434806824,285.0128173828125,284.95001220703125,297.6334533691406,295.5592041015625,295.3863220214844,297.1905822753906,285.01104736328125,1.0,0.5012494325637817,0.7087052464485168,0.7087052464485168,1.0,1.0,-2.631836414337158,1.161775827407837,1.4700605869293213,0.5662647485733032,0.965269148349762,0.965269148349762,0.0,120.51129150390624,96.0,59344.67578125,0.0,1576.343505859375,1.0,279.74224853515625,283.5509948730469,298.53790283203125,302.3358764648437,293.1499938964844,293.1499938964844,279.45001220703125,33032.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335170149803162,1.0,0.0,0.0,3.725831270217896,3.725855588912964,9.26274424273288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.0859375,0.0,1596.5189208984375,1895.4371337890625,0.0,2781.209228515625,0.920203983783722,1.0,0.0,3.0,1.0,0.0
17750280,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8285369873046875,0.3167968094348907,0.2868146598339081,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8915845155715942,0.3975366652011871,0.3778100311756134,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8829207420349121,0.3860729336738586,0.2712017595767975,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8624513149261475,0.3598958849906921,0.34247887134552,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7157813310623169,0.2006614655256271,0.9139172434806824,285.0128173828125,284.95001220703125,297.6334533691406,295.5592041015625,295.3863220214844,297.1905822753906,285.01104736328125,1.0,0.5012494325637817,0.7087052464485168,0.7087052464485168,1.0,1.0,-2.631836414337158,1.161775827407837,1.4700605869293213,0.5662647485733032,0.965269148349762,0.965269148349762,0.0,120.51129150390624,96.0,59344.67578125,0.0,1576.343505859375,1.0,279.74224853515625,283.5509948730469,298.53790283203125,302.3358764648437,293.1499938964844,293.1499938964844,279.45001220703125,33032.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335170149803162,1.0,0.0,0.0,3.725831270217896,3.725855588912964,9.26274424273288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.0859375,0.0,1596.5189208984375,1895.4371337890625,0.0,2781.209228515625,0.920203983783722,1.0,0.0,3.0,1.0,0.0
17750340,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8474451303482056,0.3167886435985565,0.2866663336753845,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9152582287788392,0.3983823657035827,0.3784229755401611,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9050925374031068,0.386192113161087,0.2711672186851501,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8841000199317932,0.3605697453022003,0.342908501625061,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7319316267967224,0.2007745951414108,0.913062572479248,284.8973083496094,284.95001220703125,297.6732482910156,295.5748596191406,295.4020690917969,297.1874694824219,284.9006652832031,1.0,0.4942490756511688,0.7069365382194519,0.7069365382194519,1.0,1.0,-2.6318490505218506,1.1610368490219116,1.4708120822906494,0.5657005310058594,0.8629633188247681,0.8629633188247681,0.0,110.376708984375,84.0,59928.19921875,0.0,1530.894775390625,1.0,279.45709228515625,283.427001953125,298.593017578125,302.5006103515625,293.1499938964844,293.1499938964844,279.75,39030.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841059684753418,1.0,0.0,0.0,3.605409383773804,3.605433702468872,8.67366168222361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.8603515625,0.0,1506.523681640625,1895.4371337890625,0.0,2851.6171875,0.8980360627174377,1.0,0.0,3.0,1.0,0.0
17750400,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8474451303482056,0.3167886435985565,0.2866663336753845,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9152582287788392,0.3983823657035827,0.3784229755401611,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9050925374031068,0.386192113161087,0.2711672186851501,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8841000199317932,0.3605697453022003,0.342908501625061,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7319316267967224,0.2007745951414108,0.913062572479248,284.8973083496094,284.95001220703125,297.6732482910156,295.5748596191406,295.4020690917969,297.1874694824219,284.9006652832031,1.0,0.4942490756511688,0.7069365382194519,0.7069365382194519,1.0,1.0,-2.6318490505218506,1.1610368490219116,1.4708120822906494,0.5657005310058594,0.8629633188247681,0.8629633188247681,0.0,110.376708984375,84.0,59928.19921875,0.0,1530.894775390625,1.0,279.45709228515625,283.427001953125,298.593017578125,302.5006103515625,293.1499938964844,293.1499938964844,279.75,39030.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841059684753418,1.0,0.0,0.0,3.605409383773804,3.605433702468872,8.67366168222361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.8603515625,0.0,1506.523681640625,1895.4371337890625,0.0,2851.6171875,0.8980360627174377,1.0,0.0,3.0,1.0,0.0
17750460,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8743316531181335,0.3177197873592376,0.2868187427520752,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9497827291488647,0.3999905288219452,0.3792547583580017,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9384431838989258,0.3871884047985077,0.2713369131088257,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.914397358894348,0.3619394302368164,0.3435388803482055,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7538503408432007,0.2012944370508194,0.912648856639862,285.0153503417969,284.95001220703125,297.7143249511719,295.5916748046875,295.4220886230469,297.19097900390625,285.01300048828125,1.0,0.4867523908615112,0.7052395343780518,0.7052395343780518,1.0,1.0,-2.6334891319274902,1.1611177921295166,1.4723714590072632,0.5654245018959045,0.969682276248932,0.969682276248932,0.0,99.23672485351562,72.0,59474.65234375,0.0,1483.144775390625,1.0,279.742919921875,283.54833984375,298.5693664550781,302.3750305175781,293.1499938964844,293.1499938964844,279.45001220703125,32964.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328671455383301,1.0,0.0,0.0,3.737990379333496,3.738014698028565,9.323299536845298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.955078125,0.0,1610.0245361328125,1895.4371337890625,0.0,2775.151611328125,0.922681450843811,1.0,0.0,3.0,1.0,0.0
17750520,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8743316531181335,0.3177197873592376,0.2868187427520752,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9497827291488647,0.3999905288219452,0.3792547583580017,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9384431838989258,0.3871884047985077,0.2713369131088257,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.914397358894348,0.3619394302368164,0.3435388803482055,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7538503408432007,0.2012944370508194,0.912648856639862,285.0153503417969,284.95001220703125,297.7143249511719,295.5916748046875,295.4220886230469,297.19097900390625,285.01300048828125,1.0,0.4867523908615112,0.7052395343780518,0.7052395343780518,1.0,1.0,-2.6334891319274902,1.1611177921295166,1.4723714590072632,0.5654245018959045,0.969682276248932,0.969682276248932,0.0,99.23672485351562,72.0,59474.65234375,0.0,1483.144775390625,1.0,279.742919921875,283.54833984375,298.5693664550781,302.3750305175781,293.1499938964844,293.1499938964844,279.45001220703125,32964.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328671455383301,1.0,0.0,0.0,3.737990379333496,3.738014698028565,9.323299536845298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.955078125,0.0,1610.0245361328125,1895.4371337890625,0.0,2775.151611328125,0.922681450843811,1.0,0.0,3.0,1.0,0.0
