time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9098796248435974,0.3177535831928253,0.2866833209991455,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9868407249450684,0.4008718430995941,0.3798733353614807,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9772499799728394,0.3873584866523742,0.2713174819946289,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.956146001815796,0.3626550436019897,0.3439787328243255,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7834508419036865,0.2014720141887664,0.9119305610656738,284.8966979980469,284.95001220703125,297.7567138671875,295.6097106933594,295.4391784667969,297.1883239746094,284.90008544921875,1.0,0.47894948720932,0.7035425305366516,0.7035425305366516,1.0,1.0,-2.633718490600586,1.160492777824402,1.473225712776184,0.5649105906486511,0.8658179044723511,0.8658179044723511,0.0,88.07271575927734,90.0,60084.6875,0.0,1433.335205078125,1.0,279.4570007324219,283.4218139648437,298.6278686523437,302.5447998046875,293.1499938964844,293.1499938964844,279.75,38988.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404459953308105,1.0,0.0,0.0,3.619383573532105,3.619407892227173,8.74102852321812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.986328125,0.0,1521.5423583984375,1895.4371337890625,0.0,2845.882568359375,0.9010690450668336,1.0,0.0,3.0,1.0,0.0
17750640,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9098796248435974,0.3177535831928253,0.2866833209991455,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9868407249450684,0.4008718430995941,0.3798733353614807,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9772499799728394,0.3873584866523742,0.2713174819946289,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.956146001815796,0.3626550436019897,0.3439787328243255,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7834508419036865,0.2014720141887664,0.9119305610656738,284.8966979980469,284.95001220703125,297.7567138671875,295.6097106933594,295.4391784667969,297.1883239746094,284.90008544921875,1.0,0.47894948720932,0.7035425305366516,0.7035425305366516,1.0,1.0,-2.633718490600586,1.160492777824402,1.473225712776184,0.5649105906486511,0.8658179044723511,0.8658179044723511,0.0,88.07271575927734,90.0,60084.6875,0.0,1433.335205078125,1.0,279.4570007324219,283.4218139648437,298.6278686523437,302.5447998046875,293.1499938964844,293.1499938964844,279.75,38988.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404459953308105,1.0,0.0,0.0,3.619383573532105,3.619407892227173,8.74102852321812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.986328125,0.0,1521.5423583984375,1895.4371337890625,0.0,2845.882568359375,0.9010690450668336,1.0,0.0,3.0,1.0,0.0
17750700,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9152594804763794,0.3181379735469818,0.2867524027824402,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9912679195404052,0.4015993177890777,0.3803083002567291,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9818713068962096,0.3877824246883392,0.2714074254035949,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9617003798484802,0.3632763624191284,0.3443317413330078,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7876938581466675,0.2016979604959488,0.912218689918518,285.0274658203125,284.95001220703125,297.7784423828125,295.6191711425781,295.44927978515625,297.1893310546875,285.0321655273437,1.0,0.4788618385791778,0.7026940584182739,0.7026940584182739,1.0,1.0,-2.6351938247680664,1.160847783088684,1.4743459224700928,0.5648679137229919,0.9560950994491576,0.9560950994491576,0.0,86.81718444824219,90.0,59439.69921875,0.0,1429.671875,1.0,279.7015380859375,283.5633544921875,298.5850830078125,302.3464660644531,293.1499938964844,293.1499938964844,279.75,34024.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834162175655365,1.0,0.0,0.0,3.671891212463379,3.671915054321289,8.996485121315345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.4541015625,0.0,1542.790283203125,1895.4371337890625,0.0,2787.224365234375,0.9107525944709778,1.0,0.0,3.0,1.0,0.0
17750760,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9123454689979552,0.3186748325824737,0.2872455716133117,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.989171266555786,0.4024817943572998,0.3811412453651428,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9793692827224731,0.3883756399154663,0.2718210518360138,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9590070247650146,0.3640407919883728,0.3450556099414825,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7853937745094299,0.2020130753517151,0.91369366645813,285.0204162597656,284.95001220703125,297.8005065917969,295.62896728515625,295.4603576660156,297.1918334960937,285.0184936523437,1.0,0.4804109930992126,0.7018340229988098,0.7018340229988098,1.0,1.0,-2.639923334121704,1.162728786468506,1.4771945476531982,0.5656883120536804,0.9775409698486328,0.9775409698486328,0.0,87.83158874511719,108.0,59708.82421875,0.0,1440.5592041015625,1.0,279.7427978515625,283.5477905273437,298.607177734375,302.4249267578125,293.1499938964844,293.1499938964844,279.45001220703125,32881.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323456645011902,1.0,0.0,0.0,3.752798318862915,3.7528228759765625,9.397314215675578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.158203125,0.0,1626.583984375,1895.4371337890625,0.0,2770.29248046875,0.9261224269866944,1.0,0.0,3.0,1.0,0.0
17750820,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8878371715545654,0.3185553252696991,0.2877050638198852,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.966730296611786,0.4032493531703949,0.382416695356369,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9545348286628724,0.3884794414043426,0.2723135650157928,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9321320652961732,0.3646907210350036,0.3461870849132538,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7652726769447327,0.2020971775054931,0.9161675572395324,284.8990783691406,284.95001220703125,297.845703125,295.6495056152344,295.4781494140625,297.18817138671875,284.90252685546875,1.0,0.4868451356887817,0.7001138925552368,0.7001138925552368,1.0,1.0,-2.646937608718872,1.1652946472167969,1.4816430807113647,0.5668241381645203,0.8750326633453369,0.8750326633453369,0.0,95.36854553222656,126.0,60509.66796875,0.0,1483.98779296875,1.0,279.45684814453125,283.4151611328125,298.6698608398437,302.6103820800781,293.1499938964844,293.1499938964844,279.75,38644.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403328061103821,1.0,0.0,0.0,3.650923728942871,3.650948286056519,8.894034522199945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.94921875,0.0,1553.9859619140625,1895.4371337890625,0.0,2844.824951171875,0.907770037651062,1.0,0.0,3.0,1.0,0.0
17750880,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8878371715545654,0.3185553252696991,0.2877050638198852,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.966730296611786,0.4032493531703949,0.382416695356369,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9545348286628724,0.3884794414043426,0.2723135650157928,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9321320652961732,0.3646907210350036,0.3461870849132538,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7652726769447327,0.2020971775054931,0.9161675572395324,284.8990783691406,284.95001220703125,297.845703125,295.6495056152344,295.4781494140625,297.18817138671875,284.90252685546875,1.0,0.4868451356887817,0.7001138925552368,0.7001138925552368,1.0,1.0,-2.646937608718872,1.1652946472167969,1.4816430807113647,0.5668241381645203,0.8750326633453369,0.8750326633453369,0.0,95.36854553222656,126.0,60509.66796875,0.0,1483.98779296875,1.0,279.45684814453125,283.4151611328125,298.6698608398437,302.6103820800781,293.1499938964844,293.1499938964844,279.75,38644.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403328061103821,1.0,0.0,0.0,3.650923728942871,3.650948286056519,8.894034522199945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.94921875,0.0,1553.9859619140625,1895.4371337890625,0.0,2844.824951171875,0.907770037651062,1.0,0.0,3.0,1.0,0.0
17750940,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8585986495018005,0.3192372918128967,0.2884930074214935,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9326239228248596,0.4046561121940613,0.3839623034000397,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9190248250961304,0.3893865942955017,0.2730781435966491,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.898653507232666,0.3659653961658478,0.3476190865039825,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.741254448890686,0.2024523019790649,0.9193423390388488,285.02716064453125,284.95001220703125,297.89239501953125,295.6714172363281,295.4996643066406,297.1899719238281,285.02508544921875,1.0,0.4962280690670013,0.6983937621116638,0.6983937621116638,1.0,1.0,-2.65618896484375,1.1689352989196775,1.4872536659240725,0.5683696269989014,0.99293053150177,0.99293053150177,0.0,106.94794464111328,144.0,60186.0859375,0.0,1549.0386962890625,1.0,279.7432861328125,283.54412841796875,298.65203857421875,302.4989929199219,293.1499938964844,293.1499938964844,279.45001220703125,32763.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327483534812927,1.0,0.0,0.0,3.787181615829468,3.7872064113616943,9.57030010795279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.966796875,0.0,1666.09033203125,1895.4371337890625,0.0,2774.044921875,0.9337019324302672,1.0,0.0,3.0,1.0,0.0
17751000,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8585986495018005,0.3192372918128967,0.2884930074214935,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9326239228248596,0.4046561121940613,0.3839623034000397,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9190248250961304,0.3893865942955017,0.2730781435966491,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.898653507232666,0.3659653961658478,0.3476190865039825,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.741254448890686,0.2024523019790649,0.9193423390388488,285.02716064453125,284.95001220703125,297.89239501953125,295.6714172363281,295.4996643066406,297.1899719238281,285.02508544921875,1.0,0.4962280690670013,0.6983937621116638,0.6983937621116638,1.0,1.0,-2.65618896484375,1.1689352989196775,1.4872536659240725,0.5683696269989014,0.99293053150177,0.99293053150177,0.0,106.94794464111328,144.0,60186.0859375,0.0,1549.0386962890625,1.0,279.7432861328125,283.54412841796875,298.65203857421875,302.4989929199219,293.1499938964844,293.1499938964844,279.45001220703125,32763.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327483534812927,1.0,0.0,0.0,3.787181615829468,3.7872064113616943,9.57030010795279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.966796875,0.0,1666.09033203125,1895.4371337890625,0.0,2774.044921875,0.9337019324302672,1.0,0.0,3.0,1.0,0.0
17751060,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8306254744529724,0.3188797235488891,0.2890112996101379,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8977737426757812,0.4051962196826935,0.3853140473365783,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8858404755592346,0.3893752992153168,0.2737054526805877,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8679596185684204,0.3664951920509338,0.3489270210266113,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7179882526397705,0.2023352682590484,0.9222661852836608,284.8960266113281,284.95001220703125,297.9406433105469,295.6947326660156,295.517822265625,297.1847229003906,284.8993835449219,1.0,0.5072969198226929,0.6964611411094666,0.6964611411094666,1.0,1.0,-2.6642820835113525,1.1718910932540894,1.4923908710479736,0.5696571469306946,0.8856620192527771,0.8856620192527771,0.0,121.58847045898438,162.0,61077.765625,0.0,1626.79052734375,1.0,279.45654296875,283.4008483886719,298.7169189453125,302.69305419921875,293.1499938964844,293.1499938964844,279.75,38446.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410961627960205,1.0,0.0,0.0,3.6981587409973145,3.69818377494812,9.12566235911072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.19921875,0.0,1605.954833984375,1895.4371337890625,0.0,2851.958251953125,0.9180194139480592,1.0,0.0,3.0,1.0,0.0
17751120,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8306254744529724,0.3188797235488891,0.2890112996101379,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8977737426757812,0.4051962196826935,0.3853140473365783,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8858404755592346,0.3893752992153168,0.2737054526805877,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8679596185684204,0.3664951920509338,0.3489270210266113,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7179882526397705,0.2023352682590484,0.9222661852836608,284.8960266113281,284.95001220703125,297.9406433105469,295.6947326660156,295.517822265625,297.1847229003906,284.8993835449219,1.0,0.5072969198226929,0.6964611411094666,0.6964611411094666,1.0,1.0,-2.6642820835113525,1.1718910932540894,1.4923908710479736,0.5696571469306946,0.8856620192527771,0.8856620192527771,0.0,121.58847045898438,162.0,61077.765625,0.0,1626.79052734375,1.0,279.45654296875,283.4008483886719,298.7169189453125,302.69305419921875,293.1499938964844,293.1499938964844,279.75,38446.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410961627960205,1.0,0.0,0.0,3.6981587409973145,3.69818377494812,9.12566235911072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.19921875,0.0,1605.954833984375,1895.4371337890625,0.0,2851.958251953125,0.9180194139480592,1.0,0.0,3.0,1.0,0.0
17751180,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8067389130592346,0.3193890750408172,0.28978231549263,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8704895377159119,0.4064252078533172,0.3868412971496582,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8589922189712524,0.3901865780353546,0.2745196521282196,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.84281986951828,0.3676651418209076,0.3504207134246826,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6958338618278503,0.2025138288736343,0.9254116415977478,285.0310363769531,284.95001220703125,297.990478515625,295.7194519042969,295.5400390625,297.1854248046875,285.0293273925781,1.0,0.5192199349403381,0.6945285201072693,0.6945285201072693,1.0,1.0,-2.6735897064208984,1.175431728363037,1.498157978057861,0.5710755586624146,1.0,1.0,0.0,137.56289672851562,165.0,60704.5078125,0.0,1712.861083984375,1.0,279.7435913085937,283.53765869140625,298.70050048828125,302.5806579589844,293.1499938964844,293.1499938964844,279.45001220703125,32966.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336033225059509,1.0,0.0,0.0,3.82603120803833,3.826056480407715,9.767654773895629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.119140625,0.0,1714.18017578125,1895.4371337890625,0.0,2782.013916015625,0.9425562024116516,1.0,0.0,3.0,1.0,0.0
17751240,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8067389130592346,0.3193890750408172,0.28978231549263,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8704895377159119,0.4064252078533172,0.3868412971496582,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8589922189712524,0.3901865780353546,0.2745196521282196,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.84281986951828,0.3676651418209076,0.3504207134246826,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6958338618278503,0.2025138288736343,0.9254116415977478,285.0310363769531,284.95001220703125,297.990478515625,295.7194519042969,295.5400390625,297.1854248046875,285.0293273925781,1.0,0.5192199349403381,0.6945285201072693,0.6945285201072693,1.0,1.0,-2.6735897064208984,1.175431728363037,1.498157978057861,0.5710755586624146,1.0,1.0,0.0,137.56289672851562,165.0,60704.5078125,0.0,1712.861083984375,1.0,279.7435913085937,283.53765869140625,298.70050048828125,302.5806579589844,293.1499938964844,293.1499938964844,279.45001220703125,32966.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336033225059509,1.0,0.0,0.0,3.82603120803833,3.826056480407715,9.767654773895629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.119140625,0.0,1714.18017578125,1895.4371337890625,0.0,2782.013916015625,0.9425562024116516,1.0,0.0,3.0,1.0,0.0
17751300,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7984731197357178,0.3192851841449737,0.2901539206504822,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8619895577430725,0.406757652759552,0.3875997960567474,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8506674766540527,0.3902721405029297,0.2749272882938385,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8350942134857178,0.3679957389831543,0.3511572480201721,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.688470721244812,0.2024626731872558,0.9268120527267456,284.88409423828125,284.95001220703125,298.0159912109375,295.7323608398437,295.5501708984375,297.18365478515625,284.8770751953125,1.0,0.5234813094139099,0.6935622096061707,0.6935622096061707,1.0,1.0,-2.6780123710632324,1.1770647764205933,1.5009475946426392,0.5718215703964233,0.9130367636680604,0.9130367636680604,0.0,143.61166381835938,165.0,61783.51171875,0.0,1746.92041015625,1.0,279.4942321777344,283.36834716796875,298.76678466796875,302.8258972167969,293.1499938964844,293.1499938964844,279.45001220703125,36173.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399937748908997,1.0,0.0,0.0,3.8218953609466553,3.8219211101531982,9.74654881247261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.0,0.0,1734.3082275390625,1895.4371337890625,0.0,2841.6572265625,0.9421001076698304,1.0,0.0,3.0,1.0,0.0
17751360,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7913139462471008,0.3189326524734497,0.290080726146698,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8549181818962097,0.4068506360054016,0.3879488408565521,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.843697726726532,0.390106201171875,0.2750043570995331,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8286336064338684,0.3681118190288543,0.3515215516090393,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.682202160358429,0.2022683769464492,0.9270984530448914,284.89178466796875,284.95001220703125,298.0419311523437,295.74566650390625,295.5592346191406,297.1796569824219,284.8949279785156,1.0,0.5269525647163391,0.6925671696662903,0.6925671696662903,1.0,1.0,-2.679221868515014,1.1771663427352903,1.502055525779724,0.5717133283615112,0.8947118520736694,0.8947118520736694,0.0,148.8210906982422,153.0,61611.86328125,0.0,1772.4921875,1.0,279.45654296875,283.3858642578125,298.7674560546875,302.778564453125,293.1499938964844,293.1499938964844,279.75,38389.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418053388595581,1.0,0.0,0.0,3.7446789741516113,3.744704246520996,9.356694476991834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.447265625,0.0,1659.42138671875,1895.4371337890625,0.0,2858.587158203125,0.9281753897666932,1.0,0.0,3.0,1.0,0.0
17751420,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7896334528923035,0.3194503486156463,0.2902911901473999,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8536437153816223,0.4080472588539123,0.3888558447360992,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8422170877456665,0.3909185826778412,0.2753839790821075,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8275045156478882,0.3692646622657776,0.3524122536182403,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6805703639984131,0.2024086266756057,0.9272707104682922,285.0302124023437,284.95001220703125,298.0950927734375,295.7734375,295.5830383300781,297.1807556152344,285.0292053222656,1.0,0.5278623104095459,0.6905770897865295,0.6905770897865295,1.0,1.0,-2.682294607162476,1.1776883602142334,1.5046062469482422,0.5715270042419434,1.0,1.0,0.0,150.34909057617188,141.0,61060.53515625,0.0,1784.0384521484375,1.0,279.7432861328125,283.52978515625,298.753173828125,302.65887451171875,293.1499938964844,293.1499938964844,279.45001220703125,33507.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340373039245605,1.0,0.0,0.0,3.8548717498779297,3.8548974990844727,9.915466989696142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.9833984375,0.0,1753.5714111328125,1895.4371337890625,0.0,2786.060302734375,0.9494028091430664,1.0,0.0,3.0,1.0,0.0
17751480,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7896334528923035,0.3194503486156463,0.2902911901473999,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8536437153816223,0.4080472588539123,0.3888558447360992,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8422170877456665,0.3909185826778412,0.2753839790821075,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8275045156478882,0.3692646622657776,0.3524122536182403,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6805703639984131,0.2024086266756057,0.9272707104682922,285.0302124023437,284.95001220703125,298.0950927734375,295.7734375,295.5830383300781,297.1807556152344,285.0292053222656,1.0,0.5278623104095459,0.6905770897865295,0.6905770897865295,1.0,1.0,-2.682294607162476,1.1776883602142334,1.5046062469482422,0.5715270042419434,1.0,1.0,0.0,150.34909057617188,141.0,61060.53515625,0.0,1784.0384521484375,1.0,279.7432861328125,283.52978515625,298.753173828125,302.65887451171875,293.1499938964844,293.1499938964844,279.45001220703125,33507.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340373039245605,1.0,0.0,0.0,3.8548717498779297,3.8548974990844727,9.915466989696142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.9833984375,0.0,1753.5714111328125,1895.4371337890625,0.0,2786.060302734375,0.9494028091430664,1.0,0.0,3.0,1.0,0.0
17751540,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.794802725315094,0.3191383183002472,0.2901313006877899,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8595309257507324,0.4085501432418823,0.3894222378730774,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8475865125656128,0.3909524977207184,0.2754941284656524,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8329706192016602,0.3697994947433471,0.3529823720455169,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6851005554199219,0.2022528201341629,0.9264192581176758,284.8896179199219,284.95001220703125,298.1499938964844,295.8027648925781,295.6044311523437,297.17645263671875,284.8923645019531,1.0,0.5251105427742004,0.6885870099067688,0.6885870099067688,1.0,1.0,-2.6825857162475586,1.1768550872802734,1.5057306289672852,0.570740818977356,0.8987148404121399,0.8987148404121399,0.0,146.39743041992188,129.0,61897.11328125,0.0,1766.3985595703125,1.0,279.4566650390625,283.3768615722656,298.82098388671875,302.85107421875,293.1499938964844,293.1499938964844,279.75,38518.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415054082870483,1.0,0.0,0.0,3.7710390090942383,3.771064519882202,9.488888395026152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.216796875,0.0,1691.5166015625,1895.4371337890625,0.0,2855.78369140625,0.9341720938682556,1.0,0.0,3.0,1.0,0.0
17751600,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.794802725315094,0.3191383183002472,0.2901313006877899,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8595309257507324,0.4085501432418823,0.3894222378730774,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8475865125656128,0.3909524977207184,0.2754941284656524,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8329706192016602,0.3697994947433471,0.3529823720455169,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6851005554199219,0.2022528201341629,0.9264192581176758,284.8896179199219,284.95001220703125,298.1499938964844,295.8027648925781,295.6044311523437,297.17645263671875,284.8923645019531,1.0,0.5251105427742004,0.6885870099067688,0.6885870099067688,1.0,1.0,-2.6825857162475586,1.1768550872802734,1.5057306289672852,0.570740818977356,0.8987148404121399,0.8987148404121399,0.0,146.39743041992188,129.0,61897.11328125,0.0,1766.3985595703125,1.0,279.4566650390625,283.3768615722656,298.82098388671875,302.85107421875,293.1499938964844,293.1499938964844,279.75,38518.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415054082870483,1.0,0.0,0.0,3.7710390090942383,3.771064519882202,9.488888395026152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.216796875,0.0,1691.5166015625,1895.4371337890625,0.0,2855.78369140625,0.9341720938682556,1.0,0.0,3.0,1.0,0.0
17751660,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8056997060775757,0.3198397755622864,0.2901614904403686,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8714364171028137,0.4098704159259796,0.3900796771049499,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8587757349014282,0.3919205069541931,0.2757125496864319,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8438972234725952,0.3710874915122986,0.3536345958709717,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6946017742156982,0.2025422751903534,0.9255229234695436,285.0323791503906,284.95001220703125,298.2059326171875,295.8330078125,295.6304016113281,297.17938232421875,285.0316467285156,1.0,0.520156979560852,0.6867656111717224,0.6867656111717224,1.0,1.0,-2.6833739280700684,1.1763533353805542,1.5070205926895142,0.5699787735939026,1.0,1.0,0.0,138.84580993652344,117.0,61263.015625,0.0,1733.029052734375,1.0,279.7436828613281,283.5271301269531,298.81005859375,302.72906494140625,293.1499938964844,293.1499938964844,279.45001220703125,33755.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332272171974182,1.0,0.0,0.0,3.870627164840698,3.87065315246582,9.996684866564465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.177734375,0.0,1774.947998046875,1895.4371337890625,0.0,2778.508056640625,0.9531705975532532,1.0,0.0,3.0,1.0,0.0
17751720,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8056997060775757,0.3198397755622864,0.2901614904403686,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8714364171028137,0.4098704159259796,0.3900796771049499,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8587757349014282,0.3919205069541931,0.2757125496864319,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8438972234725952,0.3710874915122986,0.3536345958709717,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6946017742156982,0.2025422751903534,0.9255229234695436,285.0323791503906,284.95001220703125,298.2059326171875,295.8330078125,295.6304016113281,297.17938232421875,285.0316467285156,1.0,0.520156979560852,0.6867656111717224,0.6867656111717224,1.0,1.0,-2.6833739280700684,1.1763533353805542,1.5070205926895142,0.5699787735939026,1.0,1.0,0.0,138.84580993652344,117.0,61263.015625,0.0,1733.029052734375,1.0,279.7436828613281,283.5271301269531,298.81005859375,302.72906494140625,293.1499938964844,293.1499938964844,279.45001220703125,33755.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332272171974182,1.0,0.0,0.0,3.870627164840698,3.87065315246582,9.996684866564465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.177734375,0.0,1774.947998046875,1895.4371337890625,0.0,2778.508056640625,0.9531705975532532,1.0,0.0,3.0,1.0,0.0
17751780,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8193703293800354,0.3196901679039001,0.2899664044380188,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8874861001968384,0.4104906916618347,0.3905615508556366,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8740029335021973,0.3920985758304596,0.2757803499698639,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8587107062339783,0.3717511296272278,0.3541304767131805,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.707313060760498,0.2025370895862579,0.9243999123573304,284.89044189453125,284.95001220703125,298.2621765136719,295.8634338378906,295.6531677246094,297.1766357421875,284.8931579589844,1.0,0.5139643549919128,0.684944212436676,0.684944212436676,1.0,1.0,-2.683053970336914,1.1752874851226809,1.5077663660049438,0.5690745711326599,0.9026116132736206,0.9026116132736206,0.0,129.6897735595703,105.0,62112.89453125,0.0,1690.680419921875,1.0,279.4565734863281,283.3724670410156,298.88055419921875,302.9243469238281,293.1499938964844,293.1499938964844,279.1499938964844,38510.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404659032821655,1.0,0.0,0.0,3.788360357284546,3.788386106491089,9.57625843511778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.033203125,0.0,1712.116455078125,1895.4371337890625,0.0,2846.068603515625,0.9380283951759338,1.0,0.0,3.0,1.0,0.0
17751840,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8193703293800354,0.3196901679039001,0.2899664044380188,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8874861001968384,0.4104906916618347,0.3905615508556366,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8740029335021973,0.3920985758304596,0.2757803499698639,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8587107062339783,0.3717511296272278,0.3541304767131805,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.707313060760498,0.2025370895862579,0.9243999123573304,284.89044189453125,284.95001220703125,298.2621765136719,295.8634338378906,295.6531677246094,297.1766357421875,284.8931579589844,1.0,0.5139643549919128,0.684944212436676,0.684944212436676,1.0,1.0,-2.683053970336914,1.1752874851226809,1.5077663660049438,0.5690745711326599,0.9026116132736206,0.9026116132736206,0.0,129.6897735595703,105.0,62112.89453125,0.0,1690.680419921875,1.0,279.4565734863281,283.3724670410156,298.88055419921875,302.9243469238281,293.1499938964844,293.1499938964844,279.1499938964844,38510.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404659032821655,1.0,0.0,0.0,3.788360357284546,3.788386106491089,9.57625843511778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.033203125,0.0,1712.116455078125,1895.4371337890625,0.0,2846.068603515625,0.9380283951759338,1.0,0.0,3.0,1.0,0.0
17751900,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.8267601728439331,0.3194868564605713,0.2896470725536346,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8966478705406189,0.4106536507606506,0.3905750811100006,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8827660083770752,0.3920422792434692,0.2756381034851074,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8672977089881897,0.3719546198844909,0.3541761040687561,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.7142443060874939,0.2024510651826858,0.923245131969452,284.8055419921875,284.95001220703125,298.2903747558594,295.8786926269531,295.6640014648437,297.1741943359375,284.8087158203125,1.0,0.5104497075080872,0.6840335130691528,0.6840335130691528,1.0,1.0,-2.6811835765838623,1.1739482879638672,1.5072352886199951,0.5681595206260681,0.8125863075256348,0.8125863075256348,0.0,124.82513427734376,105.0,62458.15234375,0.0,1665.734619140625,1.0,279.1976928710937,283.2774353027344,298.9107360839844,303.0596618652344,293.1499938964844,293.1499938964844,279.1499938964844,43315.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445448875427246,1.0,0.0,0.0,3.652447462081909,3.652472734451294,8.901459978005732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.9658203125,0.0,1590.667724609375,1895.4371337890625,0.0,2884.2060546875,0.9084060192108154,1.0,0.0,3.0,1.0,0.0
17751960,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8350515365600586,0.31947723031044,0.2893083989620209,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.90703684091568,0.4109625220298767,0.3905481994152069,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8926876783370972,0.3921586871147156,0.2754713892936706,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8770720958709717,0.3722929060459137,0.3541870415210724,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7215583920478821,0.2024340033531189,0.9219505190849304,284.889892578125,284.95001220703125,298.31866455078125,295.8940124511719,295.6755065917969,297.17291259765625,284.8925170898437,1.0,0.50673508644104,0.683159589767456,0.683159589767456,1.0,1.0,-2.678999423980713,1.1724804639816284,1.506518840789795,0.5671542882919312,0.8356866836547852,0.8356866836547852,0.0,119.73626708984376,93.0,62135.1484375,0.0,1639.3519287109375,1.0,279.1579284667969,283.3582763671875,298.8947448730469,302.9504699707031,293.1499938964844,293.1499938964844,279.45001220703125,41095.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431082963943481,1.0,0.0,0.0,3.534424304962158,3.5344481468200684,8.335480856658251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.40234375,0.0,1445.2674560546875,1895.4371337890625,0.0,2870.76904296875,0.8847828507423401,1.0,0.0,3.0,1.0,0.0
17752020,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8587178587913513,0.320521742105484,0.2895908951759338,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9383030533790588,0.4125446081161499,0.3913589119911194,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9214207530021667,0.3934415578842163,0.2758521735668182,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.904120147228241,0.3738467395305633,0.3549918830394745,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7410032749176025,0.2029493153095245,0.921451985836029,285.0019836425781,284.95001220703125,298.3753662109375,295.9247436523437,295.70343017578125,297.17889404296875,285.0013122558594,1.0,0.4992432594299316,0.6814118027687073,0.6814118027687073,1.0,1.0,-2.6811320781707764,1.1726126670837402,1.5085192918777466,0.5667210221290588,0.931768238544464,0.931768238544464,0.0,108.24201202392578,81.0,61694.02734375,0.0,1589.8770751953125,1.0,279.4415588378906,283.4766845703125,298.8930053710937,302.8380432128906,293.1499938964844,293.1499938964844,279.1499938964844,33750.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328326940536499,1.0,0.0,0.0,3.6541554927825928,3.654179334640503,8.909787538868841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.1318359375,0.0,1520.9454345703125,1895.4371337890625,0.0,2774.830810546875,0.9043432474136353,1.0,0.0,3.0,1.0,0.0
17752080,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8587178587913513,0.320521742105484,0.2895908951759338,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9383030533790588,0.4125446081161499,0.3913589119911194,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9214207530021667,0.3934415578842163,0.2758521735668182,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.904120147228241,0.3738467395305633,0.3549918830394745,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7410032749176025,0.2029493153095245,0.921451985836029,285.0019836425781,284.95001220703125,298.3753662109375,295.9247436523437,295.70343017578125,297.17889404296875,285.0013122558594,1.0,0.4992432594299316,0.6814118027687073,0.6814118027687073,1.0,1.0,-2.6811320781707764,1.1726126670837402,1.5085192918777466,0.5667210221290588,0.931768238544464,0.931768238544464,0.0,108.24201202392578,81.0,61694.02734375,0.0,1589.8770751953125,1.0,279.4415588378906,283.4766845703125,298.8930053710937,302.8380432128906,293.1499938964844,293.1499938964844,279.1499938964844,33750.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328326940536499,1.0,0.0,0.0,3.6541554927825928,3.654179334640503,8.909787538868841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.1318359375,0.0,1520.9454345703125,1895.4371337890625,0.0,2774.830810546875,0.9043432474136353,1.0,0.0,3.0,1.0,0.0
17752140,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8888232111930847,0.3206516802310943,0.289503663778305,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.973513126373291,0.4133908748626709,0.3919102847576141,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9580971598625184,0.3938862979412079,0.2759959101676941,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9407061338424684,0.3747391700744629,0.3555662930011749,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.765765368938446,0.203145757317543,0.9206902384757996,284.914794921875,284.95001220703125,298.43231201171875,295.9555969238281,295.72772216796875,297.1784362792969,284.9170837402344,1.0,0.49152871966362,0.6796639561653137,0.6796639561653137,1.0,1.0,-2.68164324760437,1.1719402074813845,1.5097029209136963,0.5660004615783691,0.8520347476005554,0.8520347476005554,0.0,96.88851165771484,84.0,62269.21875,0.0,1538.697998046875,1.0,279.1577453613281,283.376953125,298.9659729003906,303.0196228027344,293.1499938964844,293.1499938964844,279.45001220703125,38750.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387162089347839,1.0,0.0,0.0,3.526673555374145,3.526696920394897,8.29896350751369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.197265625,0.0,1420.126953125,1895.4371337890625,0.0,2829.722900390625,0.8806360363960266,1.0,0.0,3.0,1.0,0.0
17752200,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8888232111930847,0.3206516802310943,0.289503663778305,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.973513126373291,0.4133908748626709,0.3919102847576141,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9580971598625184,0.3938862979412079,0.2759959101676941,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9407061338424684,0.3747391700744629,0.3555662930011749,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.765765368938446,0.203145757317543,0.9206902384757996,284.914794921875,284.95001220703125,298.43231201171875,295.9555969238281,295.72772216796875,297.1784362792969,284.9170837402344,1.0,0.49152871966362,0.6796639561653137,0.6796639561653137,1.0,1.0,-2.68164324760437,1.1719402074813845,1.5097029209136963,0.5660004615783691,0.8520347476005554,0.8520347476005554,0.0,96.88851165771484,84.0,62269.21875,0.0,1538.697998046875,1.0,279.1577453613281,283.376953125,298.9659729003906,303.0196228027344,293.1499938964844,293.1499938964844,279.45001220703125,38750.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387162089347839,1.0,0.0,0.0,3.526673555374145,3.526696920394897,8.29896350751369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.197265625,0.0,1420.126953125,1895.4371337890625,0.0,2829.722900390625,0.8806360363960266,1.0,0.0,3.0,1.0,0.0
17752260,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9099252223968506,0.3215765953063965,0.2898963391780853,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.992839813232422,0.414904773235321,0.3928976356983185,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.979578733444214,0.3950798511505127,0.276490569114685,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9644781351089478,0.3762404024600982,0.3565607964992523,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7832805514335632,0.2036819159984588,0.9214399456977844,285.0153503417969,284.95001220703125,298.4894104003906,295.9865417480469,295.755126953125,297.1832580566406,285.012939453125,1.0,0.4883638620376587,0.677915632724762,0.677915632724762,1.0,1.0,-2.685983419418335,1.173087477684021,1.5128958225250244,0.5660680532455444,0.9517652988433838,0.9517652988433838,0.0,90.85474395751952,102.0,62001.08984375,0.0,1517.1361083984375,1.0,279.4423522949219,283.4808349609375,298.9646911621094,302.9280700683594,293.1499938964844,293.1499938964844,279.1499938964844,32755.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308259844779968,1.0,0.0,0.0,3.671919822692871,3.671943664550781,8.996626661428309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.796875,0.0,1533.2672119140625,1895.4371337890625,0.0,2756.13623046875,0.9076080918312072,1.0,0.0,3.0,1.0,0.0
17752320,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9099252223968506,0.3215765953063965,0.2898963391780853,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.992839813232422,0.414904773235321,0.3928976356983185,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.979578733444214,0.3950798511505127,0.276490569114685,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9644781351089478,0.3762404024600982,0.3565607964992523,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7832805514335632,0.2036819159984588,0.9214399456977844,285.0153503417969,284.95001220703125,298.4894104003906,295.9865417480469,295.755126953125,297.1832580566406,285.012939453125,1.0,0.4883638620376587,0.677915632724762,0.677915632724762,1.0,1.0,-2.685983419418335,1.173087477684021,1.5128958225250244,0.5660680532455444,0.9517652988433838,0.9517652988433838,0.0,90.85474395751952,102.0,62001.08984375,0.0,1517.1361083984375,1.0,279.4423522949219,283.4808349609375,298.9646911621094,302.9280700683594,293.1499938964844,293.1499938964844,279.1499938964844,32755.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308259844779968,1.0,0.0,0.0,3.671919822692871,3.671943664550781,8.996626661428309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.796875,0.0,1533.2672119140625,1895.4371337890625,0.0,2756.13623046875,0.9076080918312072,1.0,0.0,3.0,1.0,0.0
17752380,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8974248766899109,0.3214976191520691,0.2902246117591858,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9826036691665648,0.4155837595462799,0.3939211368560791,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9676888585090636,0.3953389823436737,0.2769716382026672,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9517980217933656,0.3769791424274444,0.3576201200485229,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7730762958526611,0.2037771791219711,0.9232186079025269,284.9102783203125,284.95001220703125,298.5466613769531,296.0175476074219,295.77850341796875,297.1809387207031,284.9129943847656,1.0,0.4922835528850555,0.6761673092842102,0.6761673092842102,1.0,1.0,-2.691599130630493,1.1747955083847046,1.5168036222457886,0.5665573477745056,0.861434817314148,0.861434817314148,0.0,94.74557495117188,120.0,62749.34375,0.0,1542.7969970703125,1.0,279.1575012207031,283.36395263671875,299.03466796875,303.1191711425781,293.1499938964844,293.1499938964844,279.45001220703125,38412.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380805253982544,1.0,0.0,0.0,3.56402850151062,3.564052104949951,8.475701065435715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.8017578125,0.0,1457.2344970703125,1895.4371337890625,0.0,2823.78662109375,0.8884913325309753,1.0,0.0,3.0,1.0,0.0
