time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8974248766899109,0.3214976191520691,0.2902246117591858,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9826036691665648,0.4155837595462799,0.3939211368560791,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9676888585090636,0.3953389823436737,0.2769716382026672,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9517980217933656,0.3769791424274444,0.3576201200485229,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7730762958526611,0.2037771791219711,0.9232186079025269,284.9102783203125,284.95001220703125,298.5466613769531,296.0175476074219,295.77850341796875,297.1809387207031,284.9129943847656,1.0,0.4922835528850555,0.6761673092842102,0.6761673092842102,1.0,1.0,-2.691599130630493,1.1747955083847046,1.5168036222457886,0.5665573477745056,0.861434817314148,0.861434817314148,0.0,94.74557495117188,120.0,62749.34375,0.0,1542.7969970703125,1.0,279.1575012207031,283.36395263671875,299.03466796875,303.1191711425781,293.1499938964844,293.1499938964844,279.45001220703125,38412.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380805253982544,1.0,0.0,0.0,3.56402850151062,3.564052104949951,8.475701065435715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.8017578125,0.0,1457.2344970703125,1895.4371337890625,0.0,2823.78662109375,0.8884913325309753,1.0,0.0,3.0,1.0,0.0
17752500,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8846489787101746,0.3217858076095581,0.2904346287250519,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9702600836753844,0.4161873161792755,0.3944708108901977,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9538408517837524,0.3957724273204803,0.2772436738014221,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.937244474887848,0.3775849640369415,0.3581905961036682,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7624402046203613,0.2039210647344589,0.9242522716522216,285.0321350097656,284.95001220703125,298.5753479003906,296.0330505371094,295.7913513183594,297.1817321777344,285.0359191894531,1.0,0.4957825839519501,0.6752931475639343,0.6752931475639343,1.0,1.0,-2.6947617530822754,1.1758229732513428,1.518938660621643,0.5668181777000427,0.9488925933837892,0.9488925933837892,0.0,99.0675277709961,120.0,62211.18359375,0.0,1567.0859375,1.0,279.4003601074219,283.4951477050781,299.0019226074219,302.9366760253906,293.1499938964844,293.1499938964844,279.45001220703125,33590.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322970271110535,1.0,0.0,0.0,3.625725030899048,3.6257481575012207,8.771684179009753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.6826171875,0.0,1488.416748046875,1895.4371337890625,0.0,2769.839111328125,0.9000155925750732,1.0,0.0,3.0,1.0,0.0
17752560,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8715537786483765,0.3222026824951172,0.2909833788871765,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9559053778648376,0.4169217646121979,0.3953374326229095,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9382936954498292,0.3963419497013092,0.277771383523941,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9215587377548218,0.3783056735992431,0.3590484857559204,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7516036033630371,0.2041311860084533,0.9260741472244264,285.0191650390625,284.95001220703125,298.60406494140625,296.048583984375,295.8048400878906,297.18365478515625,285.01708984375,1.0,0.5001226663589478,0.6743491291999817,0.6743491291999817,1.0,1.0,-2.70031476020813,1.177930235862732,1.5223846435546875,0.5676575899124146,0.9667784571647644,0.9667784571647644,0.0,104.2219009399414,138.0,62543.30078125,0.0,1598.65869140625,1.0,279.4424133300781,283.4745483398437,299.0304260253906,303.0278625488281,293.1499938964844,293.1499938964844,279.1499938964844,32647.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308972120285034,1.0,0.0,0.0,3.709703922271729,3.7097280025482178,9.18272974104184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.3603515625,0.0,1575.11572265625,1895.4371337890625,0.0,2756.799560546875,0.9162008166313172,1.0,0.0,3.0,1.0,0.0
17752620,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8428032994270325,0.3219034373760223,0.2914758622646332,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9198235869407654,0.4174194931983948,0.3965717256069183,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9027109742164612,0.3964081704616546,0.2784000337123871,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8888405561447144,0.378857284784317,0.3603134155273437,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7281282544136047,0.2040105909109115,0.928695261478424,284.90576171875,284.95001220703125,298.6615600585937,296.07965087890625,295.8271484375,297.1793212890625,284.9087219238281,1.0,0.5102217793464661,0.6724611520767212,0.6724611520767212,1.0,1.0,-2.7078213691711426,1.1804068088531494,1.5274146795272827,0.568539559841156,0.8709247708320618,0.8709247708320618,0.0,117.62140655517578,156.0,63378.4921875,0.0,1671.22705078125,1.0,279.1571655273437,283.34814453125,299.0990905761719,303.2244567871094,293.1499938964844,293.1499938964844,279.45001220703125,38334.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385751843452454,1.0,0.0,0.0,3.61257004737854,3.612594127655029,8.708148584446462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.9990234375,0.0,1509.2078857421875,1895.4371337890625,0.0,2828.40625,0.8990981578826904,1.0,0.0,3.0,1.0,0.0
17752680,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8428032994270325,0.3219034373760223,0.2914758622646332,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9198235869407654,0.4174194931983948,0.3965717256069183,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9027109742164612,0.3964081704616546,0.2784000337123871,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8888405561447144,0.378857284784317,0.3603134155273437,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7281282544136047,0.2040105909109115,0.928695261478424,284.90576171875,284.95001220703125,298.6615600585937,296.07965087890625,295.8271484375,297.1793212890625,284.9087219238281,1.0,0.5102217793464661,0.6724611520767212,0.6724611520767212,1.0,1.0,-2.7078213691711426,1.1804068088531494,1.5274146795272827,0.568539559841156,0.8709247708320618,0.8709247708320618,0.0,117.62140655517578,156.0,63378.4921875,0.0,1671.22705078125,1.0,279.1571655273437,283.34814453125,299.0990905761719,303.2244567871094,293.1499938964844,293.1499938964844,279.45001220703125,38334.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385751843452454,1.0,0.0,0.0,3.61257004737854,3.612594127655029,8.708148584446462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.9990234375,0.0,1509.2078857421875,1895.4371337890625,0.0,2828.40625,0.8990981578826904,1.0,0.0,3.0,1.0,0.0
17752740,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8184552192687988,0.3224558234214782,0.2922843992710113,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8897754549980164,0.4186268746852875,0.3980666100978851,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8742972016334534,0.3972755670547485,0.2792525291442871,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8615296483039856,0.3800432682037353,0.3618126511573791,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7064089775085449,0.2041767686605453,0.9317084550857544,285.0218811035156,284.95001220703125,298.7191467285156,296.1107177734375,295.8526916503906,297.1806945800781,285.0197448730469,1.0,0.5215563178062439,0.6705731153488159,0.6705731153488159,1.0,1.0,-2.7170300483703613,1.183688044548035,1.5333420038223269,0.5696871280670166,0.9810252785682678,0.9810252785682678,0.0,132.80831909179688,174.0,63138.046875,0.0,1755.005615234375,1.0,279.4430236816406,283.4657287597656,299.0934143066406,303.1298828125,293.1499938964844,293.1499938964844,279.1499938964844,32703.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315457105636597,1.0,0.0,0.0,3.7538461685180655,3.753870487213135,9.402562000104808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.8095703125,0.0,1626.4364013671875,1895.4371337890625,0.0,2762.83935546875,0.9260974526405334,1.0,0.0,3.0,1.0,0.0
17752800,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8184552192687988,0.3224558234214782,0.2922843992710113,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8897754549980164,0.4186268746852875,0.3980666100978851,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8742972016334534,0.3972755670547485,0.2792525291442871,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8615296483039856,0.3800432682037353,0.3618126511573791,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7064089775085449,0.2041767686605453,0.9317084550857544,285.0218811035156,284.95001220703125,298.7191467285156,296.1107177734375,295.8526916503906,297.1806945800781,285.0197448730469,1.0,0.5215563178062439,0.6705731153488159,0.6705731153488159,1.0,1.0,-2.7170300483703613,1.183688044548035,1.5333420038223269,0.5696871280670166,0.9810252785682678,0.9810252785682678,0.0,132.80831909179688,174.0,63138.046875,0.0,1755.005615234375,1.0,279.4430236816406,283.4657287597656,299.0934143066406,303.1298828125,293.1499938964844,293.1499938964844,279.1499938964844,32703.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315457105636597,1.0,0.0,0.0,3.7538461685180655,3.753870487213135,9.402562000104808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.8095703125,0.0,1626.4364013671875,1895.4371337890625,0.0,2762.83935546875,0.9260974526405334,1.0,0.0,3.0,1.0,0.0
17752860,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7948440313339233,0.3220238089561462,0.292795330286026,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8641332387924194,0.419008195400238,0.3993354439735412,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8494644165039062,0.3972220420837402,0.2799048125743866,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8380046486854553,0.3804689347743988,0.3631018698215484,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6849605441093445,0.2038937658071518,0.93424791097641,284.90142822265625,284.95001220703125,298.7767944335937,296.1417541503906,295.8743591308594,297.1753845214844,284.9045104980469,1.0,0.5335083603858948,0.6685568690299988,0.6685568690299988,1.0,1.0,-2.724560499191284,1.1860580444335938,1.53850257396698,0.5704734921455383,0.8801548480987549,0.8801548480987549,0.0,149.68252563476562,162.0,64009.96484375,0.0,1844.6182861328125,1.0,279.1568298339844,283.332275390625,299.1614990234375,303.32818603515625,293.1499938964844,293.1499938964844,279.45001220703125,38330.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392632603645325,1.0,0.0,0.0,3.661771774291992,3.66179633140564,8.94696711384313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.962890625,0.0,1563.8006591796875,1895.4371337890625,0.0,2834.83251953125,0.9099463224411012,1.0,0.0,3.0,1.0,0.0
17752920,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7948440313339233,0.3220238089561462,0.292795330286026,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8641332387924194,0.419008195400238,0.3993354439735412,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8494644165039062,0.3972220420837402,0.2799048125743866,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8380046486854553,0.3804689347743988,0.3631018698215484,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6849605441093445,0.2038937658071518,0.93424791097641,284.90142822265625,284.95001220703125,298.7767944335937,296.1417541503906,295.8743591308594,297.1753845214844,284.9045104980469,1.0,0.5335083603858948,0.6685568690299988,0.6685568690299988,1.0,1.0,-2.724560499191284,1.1860580444335938,1.53850257396698,0.5704734921455383,0.8801548480987549,0.8801548480987549,0.0,149.68252563476562,162.0,64009.96484375,0.0,1844.6182861328125,1.0,279.1568298339844,283.332275390625,299.1614990234375,303.32818603515625,293.1499938964844,293.1499938964844,279.45001220703125,38330.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392632603645325,1.0,0.0,0.0,3.661771774291992,3.66179633140564,8.94696711384313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.962890625,0.0,1563.8006591796875,1895.4371337890625,0.0,2834.83251953125,0.9099463224411012,1.0,0.0,3.0,1.0,0.0
17752980,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7887503504753113,0.3225296139717102,0.2931524217128753,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8581362366676331,0.4201593101024627,0.4003567695617676,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8435553312301636,0.3980383276939392,0.2804083824157715,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8325638175010681,0.381590336561203,0.3641198575496673,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6793743968009949,0.2039611339569091,0.934829831123352,285.0209045410156,284.95001220703125,298.83447265625,296.1727600097656,295.8995666503906,297.17645263671875,285.01861572265625,1.0,0.5365628004074097,0.6665406227111816,0.6665406227111816,1.0,1.0,-2.72874402999878,1.1868458986282349,1.5418980121612549,0.5703259706497192,0.99126935005188,0.99126935005188,0.0,154.7335205078125,150.0,63630.6875,0.0,1874.50537109375,1.0,279.443359375,283.45489501953125,299.1547546386719,303.2258605957031,293.1499938964844,293.1499938964844,279.1499938964844,32905.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832119345664978,1.0,0.0,0.0,3.79370641708374,3.793731212615967,9.603304533811752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.783203125,0.0,1674.9344482421875,1895.4371337890625,0.0,2768.183349609375,0.9352356791496276,1.0,0.0,3.0,1.0,0.0
17753040,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7887503504753113,0.3225296139717102,0.2931524217128753,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8581362366676331,0.4201593101024627,0.4003567695617676,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8435553312301636,0.3980383276939392,0.2804083824157715,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8325638175010681,0.381590336561203,0.3641198575496673,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6793743968009949,0.2039611339569091,0.934829831123352,285.0209045410156,284.95001220703125,298.83447265625,296.1727600097656,295.8995666503906,297.17645263671875,285.01861572265625,1.0,0.5365628004074097,0.6665406227111816,0.6665406227111816,1.0,1.0,-2.72874402999878,1.1868458986282349,1.5418980121612549,0.5703259706497192,0.99126935005188,0.99126935005188,0.0,154.7335205078125,150.0,63630.6875,0.0,1874.50537109375,1.0,279.443359375,283.45489501953125,299.1547546386719,303.2258605957031,293.1499938964844,293.1499938964844,279.1499938964844,32905.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832119345664978,1.0,0.0,0.0,3.79370641708374,3.793731212615967,9.603304533811752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.783203125,0.0,1674.9344482421875,1895.4371337890625,0.0,2768.183349609375,0.9352356791496276,1.0,0.0,3.0,1.0,0.0
17753100,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7895985245704651,0.3224536776542663,0.2932936549186706,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.859216034412384,0.420463502407074,0.4008278548717499,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8444798588752747,0.398138165473938,0.2806316316127777,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8335809707641602,0.3819049000740051,0.3645816147327423,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6800204515457153,0.2038858979940414,0.9348529577255248,284.8743591308594,284.95001220703125,298.8633117675781,296.188232421875,295.9110412597656,297.17510986328125,284.8682861328125,1.0,0.5363003611564636,0.6655324697494507,0.6655324697494507,1.0,1.0,-2.730336427688598,1.1869851350784302,1.5433512926101685,0.5701831579208374,0.8945279121398926,0.8945279121398926,0.0,154.2324676513672,150.0,64616.8828125,0.0,1874.6199951171875,1.0,279.1943664550781,283.2890930175781,299.2200012207031,303.4701538085937,293.1499938964844,293.1499938964844,279.1499938964844,36631.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380597233772278,1.0,0.0,0.0,3.779541730880737,3.779567241668701,9.531727300782222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.130859375,0.0,1687.0142822265625,1895.4371337890625,0.0,2823.592529296875,0.9327154159545898,1.0,0.0,3.0,1.0,0.0
17753160,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7912294864654541,0.3221891224384308,0.2930247485637665,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8612414598464966,0.4205808937549591,0.4009129703044891,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8462641835212708,0.3980430960655212,0.2805452346801758,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8354644179344177,0.3820527195930481,0.3646910488605499,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6814471483230591,0.203709527850151,0.9338868856430054,284.8929443359375,284.95001220703125,298.89215087890625,296.20367431640625,295.9215087890625,297.1720275878906,284.8964233398437,1.0,0.5350578427314758,0.664555013179779,0.664555013179779,1.0,1.0,-2.72898530960083,1.1857597827911377,1.5432255268096924,0.5693056583404541,0.8823381066322327,0.8823381066322327,0.0,152.7328338623047,138.0,64353.58984375,0.0,1865.5673828125,1.0,279.1565246582031,283.3173522949219,299.2212219238281,303.4144287109375,293.1499938964844,293.1499938964844,279.45001220703125,38714.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393405675888062,1.0,0.0,0.0,3.693662643432617,3.693687438964844,9.103486036110552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.88671875,0.0,1602.8424072265625,1895.4371337890625,0.0,2835.5546875,0.9171798825263976,1.0,0.0,3.0,1.0,0.0
17753220,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8001280426979065,0.3228927552700043,0.2931097447872162,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8710556030273438,0.4218700230121612,0.4015900790691376,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8553904294967651,0.3990172445774078,0.2808087468147278,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8445006012916565,0.3833099007606506,0.365363597869873,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6890639662742615,0.2039211839437484,0.9328701496124268,285.0183410644531,284.95001220703125,298.9498291015625,296.2344665527344,295.94757080078125,297.1749572753906,285.0162353515625,1.0,0.5308628678321838,0.6626001000404358,0.6626001000404358,1.0,1.0,-2.72979736328125,1.1849709749221802,1.5448262691497805,0.5682686567306519,0.9942479729652404,0.9942479729652404,0.0,146.24581909179688,126.0,63870.90234375,0.0,1836.63232421875,1.0,279.44354248046875,283.4470520019531,299.2137145996094,303.3019104003906,293.1499938964844,293.1499938964844,279.1499938964844,33148.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315960168838501,1.0,0.0,0.0,3.8154029846191406,3.815428256988525,9.713463668958866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.462890625,0.0,1702.7891845703125,1895.4371337890625,0.0,2763.30810546875,0.9403072595596312,1.0,0.0,3.0,1.0,0.0
17753280,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8001280426979065,0.3228927552700043,0.2931097447872162,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8710556030273438,0.4218700230121612,0.4015900790691376,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8553904294967651,0.3990172445774078,0.2808087468147278,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8445006012916565,0.3833099007606506,0.365363597869873,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6890639662742615,0.2039211839437484,0.9328701496124268,285.0183410644531,284.95001220703125,298.9498291015625,296.2344665527344,295.94757080078125,297.1749572753906,285.0162353515625,1.0,0.5308628678321838,0.6626001000404358,0.6626001000404358,1.0,1.0,-2.72979736328125,1.1849709749221802,1.5448262691497805,0.5682686567306519,0.9942479729652404,0.9942479729652404,0.0,146.24581909179688,126.0,63870.90234375,0.0,1836.63232421875,1.0,279.44354248046875,283.4470520019531,299.2137145996094,303.3019104003906,293.1499938964844,293.1499938964844,279.1499938964844,33148.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315960168838501,1.0,0.0,0.0,3.8154029846191406,3.815428256988525,9.713463668958866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.462890625,0.0,1702.7891845703125,1895.4371337890625,0.0,2763.30810546875,0.9403072595596312,1.0,0.0,3.0,1.0,0.0
17753340,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8123034834861755,0.3227337896823883,0.2929081916809082,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8849513530731201,0.4224368631839752,0.402028352022171,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8684295415878296,0.3991760611534118,0.2808667719364166,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.857347846031189,0.3839114010334015,0.3658122718334198,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6999344229698181,0.2038299739360809,0.9314312934875488,284.8925476074219,284.95001220703125,299.0074462890625,296.2651672363281,295.97027587890625,297.17218017578125,284.895751953125,1.0,0.5251240730285645,0.6606451869010925,0.6606451869010925,1.0,1.0,-2.728968858718872,1.1833653450012207,1.545603632926941,0.5669591426849365,0.8855017423629761,0.8855017423629761,0.0,137.7229461669922,114.0,64574.7890625,0.0,1795.7188720703125,1.0,279.15643310546875,283.3114624023437,299.2804870605469,303.4878234863281,293.1499938964844,293.1499938964844,279.45001220703125,38747.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383957147598267,1.0,0.0,0.0,3.711777925491333,3.7118031978607178,9.19300020996161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.212890625,0.0,1623.8994140625,1895.4371337890625,0.0,2826.729736328125,0.9213252067565918,1.0,0.0,3.0,1.0,0.0
17753400,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8123034834861755,0.3227337896823883,0.2929081916809082,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8849513530731201,0.4224368631839752,0.402028352022171,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8684295415878296,0.3991760611534118,0.2808667719364166,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.857347846031189,0.3839114010334015,0.3658122718334198,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6999344229698181,0.2038299739360809,0.9314312934875488,284.8925476074219,284.95001220703125,299.0074462890625,296.2651672363281,295.97027587890625,297.17218017578125,284.895751953125,1.0,0.5251240730285645,0.6606451869010925,0.6606451869010925,1.0,1.0,-2.728968858718872,1.1833653450012207,1.545603632926941,0.5669591426849365,0.8855017423629761,0.8855017423629761,0.0,137.7229461669922,114.0,64574.7890625,0.0,1795.7188720703125,1.0,279.15643310546875,283.3114624023437,299.2804870605469,303.4878234863281,293.1499938964844,293.1499938964844,279.45001220703125,38747.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383957147598267,1.0,0.0,0.0,3.711777925491333,3.7118031978607178,9.19300020996161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.212890625,0.0,1623.8994140625,1895.4371337890625,0.0,2826.729736328125,0.9213252067565918,1.0,0.0,3.0,1.0,0.0
17753460,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8281913995742798,0.3235839009284973,0.2929918467998504,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9042824506759644,0.4238603413105011,0.40268674492836,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8869293332099915,0.4002809524536133,0.2811161279678345,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8755568265914917,0.3852913975715637,0.3664566576480865,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7146609425544739,0.2041833996772766,0.930372416973114,285.02008056640625,284.95001220703125,299.06500244140625,296.29571533203125,295.9970092773437,297.1764221191406,285.0180358886719,1.0,0.518464982509613,0.6588590145111084,0.6588590145111084,1.0,1.0,-2.729654788970948,1.1825803518295288,1.5470744371414185,0.565954327583313,0.999056875705719,0.999056875705719,0.0,127.46715545654295,102.0,64068.6953125,0.0,1749.0355224609375,1.0,279.44366455078125,283.4438781738281,299.274169921875,303.3754577636719,293.1499938964844,293.1499938964844,279.1499938964844,33204.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305145502090454,1.0,0.0,0.0,3.830322027206421,3.8303472995758057,9.789574733076734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.16015625,0.0,1721.2420654296875,1895.4371337890625,0.0,2753.236083984375,0.9437267780303956,1.0,0.0,3.0,1.0,0.0
17753520,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8281913995742798,0.3235839009284973,0.2929918467998504,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9042824506759644,0.4238603413105011,0.40268674492836,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8869293332099915,0.4002809524536133,0.2811161279678345,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8755568265914917,0.3852913975715637,0.3664566576480865,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7146609425544739,0.2041833996772766,0.930372416973114,285.02008056640625,284.95001220703125,299.06500244140625,296.29571533203125,295.9970092773437,297.1764221191406,285.0180358886719,1.0,0.518464982509613,0.6588590145111084,0.6588590145111084,1.0,1.0,-2.729654788970948,1.1825803518295288,1.5470744371414185,0.565954327583313,0.999056875705719,0.999056875705719,0.0,127.46715545654295,102.0,64068.6953125,0.0,1749.0355224609375,1.0,279.44366455078125,283.4438781738281,299.274169921875,303.3754577636719,293.1499938964844,293.1499938964844,279.1499938964844,33204.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305145502090454,1.0,0.0,0.0,3.830322027206421,3.8303472995758057,9.789574733076734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.16015625,0.0,1721.2420654296875,1895.4371337890625,0.0,2753.236083984375,0.9437267780303956,1.0,0.0,3.0,1.0,0.0
17753580,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8471481204032898,0.3235267400741577,0.2928149700164795,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9299005270004272,0.4245307147502899,0.4031489789485931,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9096732139587402,0.4005318284034729,0.2811854481697082,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8979569673538208,0.3859809637069702,0.3669152855873108,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7308199405670166,0.2042039483785629,0.9290744066238404,284.8913879394531,284.95001220703125,299.1224975585937,296.3261108398437,296.02001953125,297.1744384765625,284.89471435546875,1.0,0.5112787485122681,0.657072901725769,0.657072901725769,1.0,1.0,-2.7290797233581543,1.1811623573303225,1.5479172468185425,0.564781904220581,0.8889440298080444,0.8889440298080444,0.0,116.79251098632812,90.0,64793.5703125,0.0,1698.512939453125,1.0,279.1561584472656,283.3052978515625,299.34149169921875,303.5635986328125,293.1499938964844,293.1499938964844,279.45001220703125,38775.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837306022644043,1.0,0.0,0.0,3.7294750213623047,3.7295002937316895,9.280870472139212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.5654296875,0.0,1644.62060546875,1895.4371337890625,0.0,2816.5556640625,0.9251492023468018,1.0,0.0,3.0,1.0,0.0
17753640,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8471481204032898,0.3235267400741577,0.2928149700164795,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9299005270004272,0.4245307147502899,0.4031489789485931,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9096732139587402,0.4005318284034729,0.2811854481697082,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8979569673538208,0.3859809637069702,0.3669152855873108,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7308199405670166,0.2042039483785629,0.9290744066238404,284.8913879394531,284.95001220703125,299.1224975585937,296.3261108398437,296.02001953125,297.1744384765625,284.89471435546875,1.0,0.5112787485122681,0.657072901725769,0.657072901725769,1.0,1.0,-2.7290797233581543,1.1811623573303225,1.5479172468185425,0.564781904220581,0.8889440298080444,0.8889440298080444,0.0,116.79251098632812,90.0,64793.5703125,0.0,1698.512939453125,1.0,279.1561584472656,283.3052978515625,299.34149169921875,303.5635986328125,293.1499938964844,293.1499938964844,279.45001220703125,38775.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837306022644043,1.0,0.0,0.0,3.7294750213623047,3.7295002937316895,9.280870472139212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.5654296875,0.0,1644.62060546875,1895.4371337890625,0.0,2816.5556640625,0.9251492023468018,1.0,0.0,3.0,1.0,0.0
17753700,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8586531281471252,0.3238839507102966,0.2926800549030304,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.945205807685852,0.4251837134361267,0.4033210873603821,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9243896007537842,0.4010130763053894,0.2811767160892486,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9115838408470154,0.386613517999649,0.3670895993709564,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7401884198188782,0.2043613940477371,0.928220510482788,285.0277099609375,284.95001220703125,299.15118408203125,296.3412170410156,296.03289794921875,297.17584228515625,285.0321655273437,1.0,0.507488489151001,0.6561798453330994,0.6561798453330994,1.0,1.0,-2.7282919883728027,1.1802301406860352,1.5480619668960571,0.5639797449111938,0.9823337197303772,0.9823337197303772,0.0,111.26233673095705,90.0,64064.0,0.0,1671.6368408203125,1.0,279.4039611816406,283.4535827636719,299.3075561523437,303.3664245605469,293.1499938964844,293.1499938964844,279.45001220703125,34251.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312105536460876,1.0,0.0,0.0,3.7742362022399902,3.774260997772217,9.504984745944968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.98828125,0.0,1662.3026123046875,1895.4371337890625,0.0,2759.7177734375,0.9337201118469238,1.0,0.0,3.0,1.0,0.0
17753760,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8734418153762817,0.3244533538818359,0.2929202616214752,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9629833698272704,0.4260435104370117,0.4038403332233429,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.94293874502182,0.4017080962657928,0.2814474701881408,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9299406409263612,0.3874304890632629,0.3675755858421325,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7521024346351624,0.2046422958374023,0.9281824827194214,285.0224304199219,284.95001220703125,299.1798400878906,296.3562927246094,296.0468444824219,297.17919921875,285.0206604003906,1.0,0.5037444233894348,0.6552916765213013,0.6552916765213013,1.0,1.0,-2.7300658226013184,1.1804893016815186,1.5495765209197998,0.5638260841369629,1.0,1.0,0.0,105.31365966796876,78.0,64277.453125,0.0,1646.547607421875,1.0,279.4435729980469,283.4413757324219,299.3349304199219,303.4501342773437,293.1499938964844,293.1499938964844,279.1499938964844,33291.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294709920883179,1.0,0.0,0.0,3.8446781635284415,3.8447036743164062,9.863096011031305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.25,0.0,1739.3902587890625,1895.4371337890625,0.0,2743.521728515625,0.947096824645996,1.0,0.0,3.0,1.0,0.0
17753820,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9075475335121156,0.3244594931602478,0.2927750647068023,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9957762360572816,0.4267944991588592,0.4043511152267456,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.979889452457428,0.4020182490348816,0.2815385162830353,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9692171812057496,0.3881758451461792,0.3680610060691833,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7803619503974915,0.2047315686941146,0.9270734786987304,284.8921813964844,284.95001220703125,299.237060546875,296.3862609863281,296.06982421875,297.1775207519531,284.8948974609375,1.0,0.4960170984268188,0.6535153985023499,0.6535153985023499,1.0,1.0,-2.729872465133667,1.1792222261428833,1.5506503582000732,0.5627209544181824,0.8940461277961731,0.8940461277961731,0.0,93.93939208984376,96.0,65042.08203125,0.0,1593.3310546875,1.0,279.1568298339844,283.2998352050781,299.4012451171875,303.6395568847656,293.1499938964844,293.1499938964844,279.45001220703125,38605.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362265229225159,1.0,0.0,0.0,3.7497613430023193,3.749786615371704,9.38210973799869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.31640625,0.0,1667.04150390625,1895.4371337890625,0.0,2806.480712890625,0.929551899433136,1.0,0.0,3.0,1.0,0.0
17753880,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9075475335121156,0.3244594931602478,0.2927750647068023,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9957762360572816,0.4267944991588592,0.4043511152267456,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.979889452457428,0.4020182490348816,0.2815385162830353,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9692171812057496,0.3881758451461792,0.3680610060691833,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7803619503974915,0.2047315686941146,0.9270734786987304,284.8921813964844,284.95001220703125,299.237060546875,296.3862609863281,296.06982421875,297.1775207519531,284.8948974609375,1.0,0.4960170984268188,0.6535153985023499,0.6535153985023499,1.0,1.0,-2.729872465133667,1.1792222261428833,1.5506503582000732,0.5627209544181824,0.8940461277961731,0.8940461277961731,0.0,93.93939208984376,96.0,65042.08203125,0.0,1593.3310546875,1.0,279.1568298339844,283.2998352050781,299.4012451171875,303.6395568847656,293.1499938964844,293.1499938964844,279.45001220703125,38605.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362265229225159,1.0,0.0,0.0,3.7497613430023193,3.749786615371704,9.38210973799869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.31640625,0.0,1667.04150390625,1895.4371337890625,0.0,2806.480712890625,0.929551899433136,1.0,0.0,3.0,1.0,0.0
17753940,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9095096588134766,0.3253858089447021,0.2933223247528076,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.997497022151947,0.4284079670906067,0.4055752158164978,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9816812872886658,0.4031945466995239,0.2821433246135711,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9714496731758118,0.3896292448043823,0.3691858947277069,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7818388938903809,0.2051974833011627,0.9284647107124328,285.0301208496094,284.95001220703125,299.2940979003906,296.416015625,296.0965270996094,297.1822509765625,285.0293273925781,1.0,0.4974870383739471,0.6517391204833984,0.6517391204833984,1.0,1.0,-2.7357356548309326,1.1808066368103027,1.5549288988113403,0.5628512501716614,1.0,1.0,0.0,93.77777862548828,114.0,64553.75,0.0,1601.01220703125,1.0,279.44354248046875,283.4434509277344,299.3955383300781,303.52789306640625,293.1499938964844,293.1499938964844,279.1499938964844,33539.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285714983940125,1.0,0.0,0.0,3.858022689819336,3.8580482006073,9.931682143360376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.109375,0.0,1757.69384765625,1895.4371337890625,0.0,2735.15185546875,0.9501599669456482,1.0,0.0,3.0,1.0,0.0
17754000,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9095096588134766,0.3253858089447021,0.2933223247528076,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.997497022151947,0.4284079670906067,0.4055752158164978,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9816812872886658,0.4031945466995239,0.2821433246135711,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9714496731758118,0.3896292448043823,0.3691858947277069,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7818388938903809,0.2051974833011627,0.9284647107124328,285.0301208496094,284.95001220703125,299.2940979003906,296.416015625,296.0965270996094,297.1822509765625,285.0293273925781,1.0,0.4974870383739471,0.6517391204833984,0.6517391204833984,1.0,1.0,-2.7357356548309326,1.1808066368103027,1.5549288988113403,0.5628512501716614,1.0,1.0,0.0,93.77777862548828,114.0,64553.75,0.0,1601.01220703125,1.0,279.44354248046875,283.4434509277344,299.3955383300781,303.52789306640625,293.1499938964844,293.1499938964844,279.1499938964844,33539.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285714983940125,1.0,0.0,0.0,3.858022689819336,3.8580482006073,9.931682143360376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.109375,0.0,1757.69384765625,1895.4371337890625,0.0,2735.15185546875,0.9501599669456482,1.0,0.0,3.0,1.0,0.0
17754060,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8859714269638062,0.3252350986003876,0.2937897741794586,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9775795936584472,0.4292017817497253,0.4068933725357055,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.958084523677826,0.4033521711826324,0.2827125489711761,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9466275572776794,0.3902371525764465,0.3703289926052093,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7623963952064514,0.2052085846662521,0.9306920170783995,284.8977355957031,284.95001220703125,299.3509521484375,296.4454650878906,296.1187744140625,297.17950439453125,284.9004211425781,1.0,0.503856360912323,0.6498901844024658,0.6498901844024658,1.0,1.0,-2.742624998092652,1.182762861251831,1.5598620176315308,0.5633620619773865,0.9060417413711548,0.9060417413711548,0.0,101.5233154296875,132.0,65539.4765625,0.0,1647.1639404296875,1.0,279.1566467285156,283.2953796386719,299.4628295898437,303.7304077148437,293.1499938964844,293.1499938964844,278.8500061035156,38176.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357232213020325,1.0,0.0,0.0,3.7824904918670654,3.782516241073608,9.54660549723485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.1611328125,0.0,1702.5057373046875,1895.4371337890625,0.0,2801.78466796875,0.9365730285644532,1.0,0.0,3.0,1.0,0.0
17754120,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8859714269638062,0.3252350986003876,0.2937897741794586,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9775795936584472,0.4292017817497253,0.4068933725357055,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.958084523677826,0.4033521711826324,0.2827125489711761,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9466275572776794,0.3902371525764465,0.3703289926052093,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7623963952064514,0.2052085846662521,0.9306920170783995,284.8977355957031,284.95001220703125,299.3509521484375,296.4454650878906,296.1187744140625,297.17950439453125,284.9004211425781,1.0,0.503856360912323,0.6498901844024658,0.6498901844024658,1.0,1.0,-2.742624998092652,1.182762861251831,1.5598620176315308,0.5633620619773865,0.9060417413711548,0.9060417413711548,0.0,101.5233154296875,132.0,65539.4765625,0.0,1647.1639404296875,1.0,279.1566467285156,283.2953796386719,299.4628295898437,303.7304077148437,293.1499938964844,293.1499938964844,278.8500061035156,38176.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357232213020325,1.0,0.0,0.0,3.7824904918670654,3.782516241073608,9.54660549723485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.1611328125,0.0,1702.5057373046875,1895.4371337890625,0.0,2801.78466796875,0.9365730285644532,1.0,0.0,3.0,1.0,0.0
17754180,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.855364203453064,0.3248612284660339,0.2938542664051056,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.943610906600952,0.4297997951507568,0.407884418964386,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.921022355556488,0.403255820274353,0.2829635739326477,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9099459648132324,0.3905858993530273,0.3711085915565491,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7375034689903259,0.2049814909696579,0.9319890141487122,284.89697265625,284.95001220703125,299.4075927734375,296.47467041015625,296.1396484375,297.1746826171875,284.8990783691406,1.0,0.5128010511398315,0.6480412483215332,0.6480412483215332,1.0,1.0,-2.746689319610596,1.1833860874176023,1.5633031129837036,0.5631123781204224,0.8442726135253906,0.8442726135253906,0.0,113.92769622802734,150.0,65760.7109375,0.0,1711.19384765625,1.0,278.85772705078125,283.27593994140625,299.4775695800781,303.76971435546875,293.1499938964844,293.1499938964844,279.1499938964844,40437.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386691212654114,1.0,0.0,0.0,3.556776285171509,3.556800127029419,8.441242584922293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.234375,0.0,1464.256103515625,1895.4371337890625,0.0,2829.283447265625,0.8890514969825745,1.0,0.0,3.0,1.0,0.0
17754240,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.855364203453064,0.3248612284660339,0.2938542664051056,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.943610906600952,0.4297997951507568,0.407884418964386,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.921022355556488,0.403255820274353,0.2829635739326477,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9099459648132324,0.3905858993530273,0.3711085915565491,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7375034689903259,0.2049814909696579,0.9319890141487122,284.89697265625,284.95001220703125,299.4075927734375,296.47467041015625,296.1396484375,297.1746826171875,284.8990783691406,1.0,0.5128010511398315,0.6480412483215332,0.6480412483215332,1.0,1.0,-2.746689319610596,1.1833860874176023,1.5633031129837036,0.5631123781204224,0.8442726135253906,0.8442726135253906,0.0,113.92769622802734,150.0,65760.7109375,0.0,1711.19384765625,1.0,278.85772705078125,283.27593994140625,299.4775695800781,303.76971435546875,293.1499938964844,293.1499938964844,279.1499938964844,40437.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386691212654114,1.0,0.0,0.0,3.556776285171509,3.556800127029419,8.441242584922293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.234375,0.0,1464.256103515625,1895.4371337890625,0.0,2829.283447265625,0.8890514969825745,1.0,0.0,3.0,1.0,0.0
