time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8420768976211548,0.3251985311508178,0.2941989302635193,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.926293671131134,0.4305753111839294,0.4086754024028778,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9044333696365356,0.403713971376419,0.2833187282085418,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8947216272354126,0.3911740481853485,0.3717471659183502,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7265201210975647,0.2050752937793731,0.9332184195518494,285.02362060546875,284.95001220703125,299.4358215332031,296.4891357421875,296.1522521972656,297.176025390625,285.026611328125,1.0,0.5179692506790161,0.6471168398857117,0.6471168398857117,1.0,1.0,-2.750720262527466,1.1846274137496948,1.5660929679870603,0.5634266138076782,0.931263267993927,0.931263267993927,0.0,120.86155700683594,150.0,65193.71484375,0.0,1749.706298828125,1.0,279.0994567871094,283.41162109375,299.4469299316406,303.5777587890625,293.1499938964844,293.1499938964844,279.1499938964844,34512.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318679928779602,1.0,0.0,0.0,3.609031915664673,3.609055280685425,8.691100106261729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.7392578125,0.0,1477.06396484375,1895.4371337890625,0.0,2765.842041015625,0.8972058296203613,1.0,0.0,3.0,1.0,0.0
17754360,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8304641842842102,0.3256213963031769,0.2948486804962158,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9108369946479796,0.4314654171466827,0.4097771346569061,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8907060027122498,0.4042744040489197,0.2839115262031555,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8813137412071228,0.3918604850769043,0.3726619184017181,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.716444194316864,0.2052322328090667,0.9351888298988342,285.0111389160156,284.95001220703125,299.4639892578125,296.5035400390625,296.1654052734375,297.1784362792969,285.0097045898437,1.0,0.5235508680343628,0.6461452841758728,0.6461452841758728,1.0,1.0,-2.7570033073425293,1.186871886253357,1.5701314210891724,0.5642914772033691,0.9462569952011108,0.9462569952011108,0.0,128.062255859375,168.0,65492.44140625,0.0,1792.995849609375,1.0,279.1423034667969,283.3937683105469,299.4779052734375,303.6690673828125,293.1499938964844,293.1499938964844,278.8500061035156,33347.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299344778060913,1.0,0.0,0.0,3.683218717575073,3.683242559432984,9.052078553395404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.8779296875,0.0,1550.4154052734375,1895.4371337890625,0.0,2747.835693359375,0.9107241034507751,1.0,0.0,3.0,1.0,0.0
17754420,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8069038391113281,0.3253393769264221,0.2954552173614502,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8832134008407593,0.432294100522995,0.4114207327365875,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8639195561408997,0.4043302536010742,0.2846086919307709,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.855444073677063,0.3923415541648865,0.3739672899246216,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.69451904296875,0.2050410509109497,0.9379563927650452,284.9175109863281,284.95001220703125,299.5201416015625,296.5321044921875,296.1867980957031,297.175048828125,284.9196472167969,1.0,0.5351917743682861,0.6442022919654846,0.6442022919654846,1.0,1.0,-2.765446901321411,1.1893922090530396,1.5760546922683716,0.5651201009750366,0.8655446767807007,0.8655446767807007,0.0,144.33985900878906,186.0,66272.1171875,0.0,1882.5938720703125,1.0,278.8574523925781,283.28436279296875,299.54559326171875,303.86187744140625,293.1499938964844,293.1499938964844,279.1499938964844,38258.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363127112388611,1.0,0.0,0.0,3.577366352081299,3.577390193939209,8.539258260498173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.333984375,0.0,1470.4117431640625,1895.4371337890625,0.0,2807.284912109375,0.8913963437080383,1.0,0.0,3.0,1.0,0.0
17754480,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8069038391113281,0.3253393769264221,0.2954552173614502,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8832134008407593,0.432294100522995,0.4114207327365875,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8639195561408997,0.4043302536010742,0.2846086919307709,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.855444073677063,0.3923415541648865,0.3739672899246216,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.69451904296875,0.2050410509109497,0.9379563927650452,284.9175109863281,284.95001220703125,299.5201416015625,296.5321044921875,296.1867980957031,297.175048828125,284.9196472167969,1.0,0.5351917743682861,0.6442022919654846,0.6442022919654846,1.0,1.0,-2.765446901321411,1.1893922090530396,1.5760546922683716,0.5651201009750366,0.8655446767807007,0.8655446767807007,0.0,144.33985900878906,186.0,66272.1171875,0.0,1882.5938720703125,1.0,278.8574523925781,283.28436279296875,299.54559326171875,303.86187744140625,293.1499938964844,293.1499938964844,279.1499938964844,38258.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363127112388611,1.0,0.0,0.0,3.577366352081299,3.577390193939209,8.539258260498173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.333984375,0.0,1470.4117431640625,1895.4371337890625,0.0,2807.284912109375,0.8913963437080383,1.0,0.0,3.0,1.0,0.0
17754540,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7855786085128784,0.3258182406425476,0.2963002622127533,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8607818484306335,0.433800995349884,0.4132899045944214,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8423494100570679,0.4051147997379303,0.2854801118373871,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8346958160400391,0.3934131264686584,0.3754501044750213,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6755641102790833,0.2051249146461486,0.940989315509796,285.0198669433594,284.95001220703125,299.57598876953125,296.560302734375,296.21112060546875,297.1770324707031,285.017578125,1.0,0.5472317934036255,0.6422592997550964,0.6422592997550964,1.0,1.0,-2.775177240371704,1.1925041675567627,1.582672953605652,0.5661075711250305,0.9691807627677916,0.9691807627677916,0.0,161.3004150390625,174.0,66083.8671875,0.0,1978.0166015625,1.0,279.1427917480469,283.3893737792969,299.54400634765625,303.7749328613281,293.1499938964844,293.1499938964844,278.8500061035156,32707.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297017812728882,1.0,0.0,0.0,3.72186541557312,3.72188949584961,9.243034924111272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.58203125,0.0,1589.4788818359375,1895.4371337890625,0.0,2745.66943359375,0.918850302696228,1.0,0.0,3.0,1.0,0.0
17754600,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7855786085128784,0.3258182406425476,0.2963002622127533,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8607818484306335,0.433800995349884,0.4132899045944214,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8423494100570679,0.4051147997379303,0.2854801118373871,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8346958160400391,0.3934131264686584,0.3754501044750213,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6755641102790833,0.2051249146461486,0.940989315509796,285.0198669433594,284.95001220703125,299.57598876953125,296.560302734375,296.21112060546875,297.1770324707031,285.017578125,1.0,0.5472317934036255,0.6422592997550964,0.6422592997550964,1.0,1.0,-2.775177240371704,1.1925041675567627,1.582672953605652,0.5661075711250305,0.9691807627677916,0.9691807627677916,0.0,161.3004150390625,174.0,66083.8671875,0.0,1978.0166015625,1.0,279.1427917480469,283.3893737792969,299.54400634765625,303.7749328613281,293.1499938964844,293.1499938964844,278.8500061035156,32707.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297017812728882,1.0,0.0,0.0,3.72186541557312,3.72188949584961,9.243034924111272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.58203125,0.0,1589.4788818359375,1895.4371337890625,0.0,2745.66943359375,0.918850302696228,1.0,0.0,3.0,1.0,0.0
17754660,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7791569232940674,0.3253228962421417,0.2963083982467651,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8547472357749939,0.4344667494297027,0.4143660366535187,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8362240195274353,0.4049677848815918,0.285726398229599,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8289563655853271,0.393703818321228,0.3761601746082306,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6698867082595825,0.2047826945781707,0.9410792589187622,284.9053649902344,284.95001220703125,299.63153076171875,296.5881042480469,296.2309875488281,297.172119140625,284.9078369140625,1.0,0.5502977967262268,0.6401889324188232,0.6401889324188232,1.0,1.0,-2.777751207351685,1.1921374797821045,1.5856138467788696,0.565432608127594,0.8725281953811646,0.8725281953811646,0.0,166.87814331054688,162.0,66813.2890625,0.0,2008.53125,1.0,278.85711669921875,283.2626037597656,299.6052551269531,303.9620666503906,293.1499938964844,293.1499938964844,279.1499938964844,38338.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836805522441864,1.0,0.0,0.0,3.623347282409668,3.623371601104736,8.760184186940023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.2412109375,0.0,1521.0885009765625,1895.4371337890625,0.0,2811.88427734375,0.9014781713485718,1.0,0.0,3.0,1.0,0.0
17754720,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7791569232940674,0.3253228962421417,0.2963083982467651,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8547472357749939,0.4344667494297027,0.4143660366535187,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8362240195274353,0.4049677848815918,0.285726398229599,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8289563655853271,0.393703818321228,0.3761601746082306,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6698867082595825,0.2047826945781707,0.9410792589187622,284.9053649902344,284.95001220703125,299.63153076171875,296.5881042480469,296.2309875488281,297.172119140625,284.9078369140625,1.0,0.5502977967262268,0.6401889324188232,0.6401889324188232,1.0,1.0,-2.777751207351685,1.1921374797821045,1.5856138467788696,0.565432608127594,0.8725281953811646,0.8725281953811646,0.0,166.87814331054688,162.0,66813.2890625,0.0,2008.53125,1.0,278.85711669921875,283.2626037597656,299.6052551269531,303.9620666503906,293.1499938964844,293.1499938964844,279.1499938964844,38338.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836805522441864,1.0,0.0,0.0,3.623347282409668,3.623371601104736,8.760184186940023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.2412109375,0.0,1521.0885009765625,1895.4371337890625,0.0,2811.88427734375,0.9014781713485718,1.0,0.0,3.0,1.0,0.0
17754780,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7820450067520142,0.3258342444896698,0.2964029610157013,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8584253191947937,0.4359865486621856,0.4154452085494995,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8392432928085327,0.4057564735412597,0.2860006988048553,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.832131564617157,0.3947623670101166,0.3768259286880493,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6721875071525574,0.2048732340335846,0.9403562545776368,285.01177978515625,284.95001220703125,299.68670654296875,296.61553955078125,296.2548522949219,297.1745910644531,285.0094299316406,1.0,0.5488108992576599,0.6381186246871948,0.6381186246871948,1.0,1.0,-2.7794172763824463,1.1913567781448364,1.5880606174468994,0.5642968416213989,0.9728041291236876,0.9728041291236876,0.0,164.51214599609375,150.0,66407.765625,0.0,2000.003173828125,1.0,279.14306640625,283.3745422363281,299.5980529785156,303.8550109863281,293.1499938964844,293.1499938964844,278.8500061035156,33037.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298957943916321,1.0,0.0,0.0,3.7533559799194336,3.753380537033081,9.4001075012784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.5458984375,0.0,1628.4346923828125,1895.4371337890625,0.0,2747.475830078125,0.926166534423828,1.0,0.0,3.0,1.0,0.0
17754840,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7820450067520142,0.3258342444896698,0.2964029610157013,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8584253191947937,0.4359865486621856,0.4154452085494995,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8392432928085327,0.4057564735412597,0.2860006988048553,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.832131564617157,0.3947623670101166,0.3768259286880493,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6721875071525574,0.2048732340335846,0.9403562545776368,285.01177978515625,284.95001220703125,299.68670654296875,296.61553955078125,296.2548522949219,297.1745910644531,285.0094299316406,1.0,0.5488108992576599,0.6381186246871948,0.6381186246871948,1.0,1.0,-2.7794172763824463,1.1913567781448364,1.5880606174468994,0.5642968416213989,0.9728041291236876,0.9728041291236876,0.0,164.51214599609375,150.0,66407.765625,0.0,2000.003173828125,1.0,279.14306640625,283.3745422363281,299.5980529785156,303.8550109863281,293.1499938964844,293.1499938964844,278.8500061035156,33037.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298957943916321,1.0,0.0,0.0,3.7533559799194336,3.753380537033081,9.4001075012784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.5458984375,0.0,1628.4346923828125,1895.4371337890625,0.0,2747.475830078125,0.926166534423828,1.0,0.0,3.0,1.0,0.0
17754900,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7855221033096313,0.3257462978363037,0.2964454591274261,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8624333143234253,0.4364639222621918,0.4159844815731048,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8427755236625671,0.4058276414871216,0.2861365973949432,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8356974124908447,0.3950330317020416,0.3771580159664154,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6751441955566406,0.2048124074935913,0.9399934411048888,284.8703308105469,284.95001220703125,299.71417236328125,296.62908935546875,296.26544189453125,297.1737060546875,284.86572265625,1.0,0.5470371246337891,0.6370834708213806,0.6370834708213806,1.0,1.0,-2.7802481651306152,1.1909406185150146,1.5893075466156006,0.5637970566749573,0.8768424987792969,0.8768424987792969,0.0,161.65798950195312,150.0,67301.1328125,0.0,1987.803955078125,1.0,278.8953552246094,283.216552734375,299.6583251953125,304.0928955078125,293.1499938964844,293.1499938964844,278.8500061035156,37162.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354350328445435,1.0,0.0,0.0,3.7279531955718994,3.727978229522705,9.273297791878576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.0361328125,0.0,1630.5245361328125,1895.4371337890625,0.0,2799.09619140625,0.921345591545105,1.0,0.0,3.0,1.0,0.0
17754960,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7892266511917114,0.3255020976066589,0.2961098253726959,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8668466806411743,0.4368228614330292,0.4161880612373352,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8466284275054932,0.4057348370552063,0.285985916852951,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8396027684211731,0.3951538801193237,0.3771592378616333,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6784005165100098,0.2046729028224945,0.9387975335121156,284.9001770019531,284.95001220703125,299.7415466308594,296.6425170898437,296.2751770019531,297.1714172363281,284.90283203125,1.0,0.5446589589118958,0.6361449956893921,0.6361449956893921,1.0,1.0,-2.778474807739258,1.1893854141235352,1.5890893936157229,0.562704861164093,0.8731845617294312,0.8731845617294312,0.0,158.3411102294922,138.0,67021.171875,0.0,1969.26171875,1.0,278.8572082519531,283.25262451171875,299.6566162109375,304.0291442871094,293.1499938964844,293.1499938964844,279.1499938964844,38644.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363102674484253,1.0,0.0,0.0,3.6426806449890137,3.642704963684082,8.853917847773118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.4892578125,0.0,1544.785400390625,1895.4371337890625,0.0,2807.262451171875,0.9059706926345824,1.0,0.0,3.0,1.0,0.0
17755020,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7950429916381836,0.3257938027381897,0.295941025018692,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8735718131065369,0.437749981880188,0.4166257381439209,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8526101112365723,0.4061662852764129,0.2859607636928558,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8455685377120972,0.3957326412200928,0.3773060739040375,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6834520101547241,0.2047689408063888,0.9377726912498474,285.0288391113281,284.95001220703125,299.7720642089844,296.6574401855469,296.2885131835937,297.1731262207031,285.02947998046875,1.0,0.5415735244750977,0.6350938677787781,0.6350938677787781,1.0,1.0,-2.777706861495972,1.188222885131836,1.5894839763641355,0.5616884231567383,0.9656710028648376,0.9656710028648376,0.0,153.67430114746094,138.0,66382.2734375,0.0,1945.9466552734373,1.0,279.1117858886719,283.3896789550781,299.6247863769531,303.842041015625,293.1499938964844,293.1499938964844,279.1499938964844,33588.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300902247428894,1.0,0.0,0.0,3.706946849822998,3.7069709300994873,9.169085046778492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.6708984375,0.0,1579.127685546875,1895.4371337890625,0.0,2749.28564453125,0.9177815914154052,1.0,0.0,3.0,1.0,0.0
17755080,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8010596036911011,0.3261399865150451,0.2960841357707977,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8804035186767578,0.4386084377765655,0.4172442257404327,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8587945699691772,0.4066266715526581,0.2861475944519043,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8516767621040344,0.3962995707988739,0.3776552081108093,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6886580586433411,0.2049310207366943,0.9375919103622437,285.0111083984375,284.95001220703125,299.7959899902344,296.6690673828125,296.2997131347656,297.1757507324219,285.0089111328125,1.0,0.5389923453330994,0.6342679858207703,0.6342679858207703,1.0,1.0,-2.779047966003418,1.1882001161575315,1.590847730636597,0.5613794326782227,0.974859356880188,0.974859356880188,0.0,149.37893676757812,126.0,66568.375,0.0,1927.7186279296875,1.0,279.1431884765625,283.3694763183594,299.6497802734375,303.91802978515625,293.1499938964844,293.1499938964844,278.8500061035156,33178.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290349245071411,1.0,0.0,0.0,3.766890048980713,3.76691484451294,9.468020039093972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.8828125,0.0,1645.361083984375,1895.4371337890625,0.0,2739.463623046875,0.929324984550476,1.0,0.0,3.0,1.0,0.0
17755140,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8149314522743225,0.3258911371231079,0.2957319021224975,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8970480561256409,0.4396783411502838,0.418075829744339,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8739453554153442,0.4066769778728485,0.2860766649246216,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8667446374893188,0.396748811006546,0.3778995871543884,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7012656331062317,0.2048777788877487,0.9360243082046508,284.9001159667969,284.95001220703125,299.8500061035156,296.6951599121094,296.3204040527344,297.1739807128906,284.9028625488281,1.0,0.5324388742446899,0.6323910355567932,0.6323910355567932,1.0,1.0,-2.7779552936553955,1.1861965656280518,1.5917588472366333,0.5597707033157349,0.8753883242607117,0.8753883242607117,0.0,139.450927734375,114.0,67179.484375,0.0,1878.9771728515625,1.0,278.8568420410156,283.2481384277344,299.7084350585937,304.09149169921875,293.1499938964844,293.1499938964844,279.1499938964844,38694.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835299551486969,1.0,0.0,0.0,3.654559850692749,3.654584407806397,8.911759437069122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.8896484375,0.0,1558.4337158203125,1895.4371337890625,0.0,2797.83203125,0.9087077379226683,1.0,0.0,3.0,1.0,0.0
17755200,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8149314522743225,0.3258911371231079,0.2957319021224975,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8970480561256409,0.4396783411502838,0.418075829744339,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8739453554153442,0.4066769778728485,0.2860766649246216,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8667446374893188,0.396748811006546,0.3778995871543884,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7012656331062317,0.2048777788877487,0.9360243082046508,284.9001159667969,284.95001220703125,299.8500061035156,296.6951599121094,296.3204040527344,297.1739807128906,284.9028625488281,1.0,0.5324388742446899,0.6323910355567932,0.6323910355567932,1.0,1.0,-2.7779552936553955,1.1861965656280518,1.5917588472366333,0.5597707033157349,0.8753883242607117,0.8753883242607117,0.0,139.450927734375,114.0,67179.484375,0.0,1878.9771728515625,1.0,278.8568420410156,283.2481384277344,299.7084350585937,304.09149169921875,293.1499938964844,293.1499938964844,279.1499938964844,38694.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835299551486969,1.0,0.0,0.0,3.654559850692749,3.654584407806397,8.911759437069122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.8896484375,0.0,1558.4337158203125,1895.4371337890625,0.0,2797.83203125,0.9087077379226683,1.0,0.0,3.0,1.0,0.0
17755260,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8268712162971497,0.3245437443256378,0.2943253517150879,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9132296442985536,0.4394571185111999,0.4177151620388031,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.888315737247467,0.4055390655994415,0.2851474583148956,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8810228705406189,0.3957814276218414,0.3768640756607055,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.711580753326416,0.2028972506523132,0.9272835850715636,284.99725341796875,284.95001220703125,299.9037780761719,296.720947265625,296.33233642578125,297.157958984375,284.9943542480469,1.0,0.5244863629341125,0.6306129097938538,0.6306129097938538,1.0,1.0,-2.76297664642334,1.177824854850769,1.5851517915725708,0.5549154281616211,0.9643106460571288,0.9643106460571288,0.0,130.2569122314453,102.0,66366.2578125,0.0,1812.4510498046875,1.0,279.14324951171875,283.3567199707031,299.6993408203125,303.96453857421875,293.1499938964844,293.1499938964844,278.8500061035156,33609.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276690244674683,1.0,0.0,0.0,3.767110824584961,3.767135620117188,9.469130191064324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.4287109375,0.0,1648.9464111328125,1895.4371337890625,0.0,2726.757080078125,0.9295689463615416,1.0,0.0,3.0,1.0,0.0
17755320,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8268712162971497,0.3245437443256378,0.2943253517150879,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9132296442985536,0.4394571185111999,0.4177151620388031,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.888315737247467,0.4055390655994415,0.2851474583148956,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8810228705406189,0.3957814276218414,0.3768640756607055,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.711580753326416,0.2028972506523132,0.9272835850715636,284.99725341796875,284.95001220703125,299.9037780761719,296.720947265625,296.33233642578125,297.157958984375,284.9943542480469,1.0,0.5244863629341125,0.6306129097938538,0.6306129097938538,1.0,1.0,-2.76297664642334,1.177824854850769,1.5851517915725708,0.5549154281616211,0.9643106460571288,0.9643106460571288,0.0,130.2569122314453,102.0,66366.2578125,0.0,1812.4510498046875,1.0,279.14324951171875,283.3567199707031,299.6993408203125,303.96453857421875,293.1499938964844,293.1499938964844,278.8500061035156,33609.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276690244674683,1.0,0.0,0.0,3.767110824584961,3.767135620117188,9.469130191064324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.4287109375,0.0,1648.9464111328125,1895.4371337890625,0.0,2726.757080078125,0.9295689463615416,1.0,0.0,3.0,1.0,0.0
17755380,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8426085710525513,0.3233790993690491,0.2929534614086151,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9361327290534972,0.4394266605377197,0.4173269271850586,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9074763059616088,0.4045743644237518,0.2842209041118622,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.900005578994751,0.3950690031051636,0.3758211731910705,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7243433594703674,0.2014135420322418,0.9184722900390624,284.8933410644531,284.95001220703125,299.9574890136719,296.7465515136719,296.3467712402344,297.14654541015625,284.8960266113281,1.0,0.5157229900360107,0.6288347840309143,0.6288347840309143,1.0,1.0,-2.7479050159454346,1.1694285869598389,1.5784764289855957,0.5498882532119751,0.8608407974243164,0.8608407974243164,0.0,119.91898345947266,90.0,66494.2421875,0.0,1741.11865234375,1.0,278.85699462890625,283.2502746582031,299.7523193359375,304.0985412597656,293.1499938964844,293.1499938964844,279.1499938964844,39498.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324066400527954,1.0,0.0,0.0,3.615651607513428,3.615675926208496,8.723011433175998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.291015625,0.0,1521.2218017578125,1895.4371337890625,0.0,2770.860107421875,0.900802493095398,1.0,0.0,3.0,1.0,0.0
17755440,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8426085710525513,0.3233790993690491,0.2929534614086151,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9361327290534972,0.4394266605377197,0.4173269271850586,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9074763059616088,0.4045743644237518,0.2842209041118622,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.900005578994751,0.3950690031051636,0.3758211731910705,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7243433594703674,0.2014135420322418,0.9184722900390624,284.8933410644531,284.95001220703125,299.9574890136719,296.7465515136719,296.3467712402344,297.14654541015625,284.8960266113281,1.0,0.5157229900360107,0.6288347840309143,0.6288347840309143,1.0,1.0,-2.7479050159454346,1.1694285869598389,1.5784764289855957,0.5498882532119751,0.8608407974243164,0.8608407974243164,0.0,119.91898345947266,90.0,66494.2421875,0.0,1741.11865234375,1.0,278.85699462890625,283.2502746582031,299.7523193359375,304.0985412597656,293.1499938964844,293.1499938964844,279.1499938964844,39498.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324066400527954,1.0,0.0,0.0,3.615651607513428,3.615675926208496,8.723011433175998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.291015625,0.0,1521.2218017578125,1895.4371337890625,0.0,2770.860107421875,0.900802493095398,1.0,0.0,3.0,1.0,0.0
17755500,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8532374501228333,0.32339808344841,0.2924906015396118,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.950657308101654,0.4399638175964355,0.4173505306243896,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9211590886116028,0.4046747088432312,0.2839226424694061,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9129306077957152,0.3952231109142303,0.3755047917366028,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7326396703720093,0.2010391801595688,0.91499924659729,285.0159606933594,284.95001220703125,299.9843139648437,296.7593078613281,296.357177734375,297.146240234375,285.0189819335937,1.0,0.5112366676330566,0.6279457211494446,0.6279457211494446,1.0,1.0,-2.742457628250122,1.1662055253982544,1.576251983642578,0.5477898120880127,0.9435390830039978,0.9435390830039978,0.0,114.2033233642578,90.0,65707.1875,0.0,1706.2720947265625,1.0,279.101318359375,283.3854064941406,299.7191772460937,303.89361572265625,293.1499938964844,293.1499938964844,279.1499938964844,34493.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258147239685059,1.0,0.0,0.0,3.6609976291656494,3.66102147102356,8.943184184317943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.9775390625,0.0,1534.131591796875,1895.4371337890625,0.0,2709.520263671875,0.9086096882820128,1.0,0.0,3.0,1.0,0.0
17755560,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8670452833175659,0.3236255049705505,0.2924235165119171,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9674413204193116,0.4407139122486114,0.4177622497081756,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9388425350189208,0.4049961864948272,0.2839296162128448,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9304028153419496,0.395588755607605,0.3755520284175873,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7432962656021118,0.2008489221334457,0.9127038717269896,284.9994201660156,284.95001220703125,300.0111389160156,296.77203369140625,296.3692626953125,297.14849853515625,284.9974060058594,1.0,0.5068506002426147,0.6272684335708618,0.6272684335708618,1.0,1.0,-2.740175008773804,1.1645972728729248,1.5755778551101685,0.5466344356536865,0.9528396725654602,0.9528396725654602,0.0,108.05007934570312,78.0,65818.65625,0.0,1674.1546630859375,1.0,279.1427001953125,283.36572265625,299.74566650390625,303.9704284667969,293.1499938964844,293.1499938964844,278.8500061035156,33631.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236585855484009,1.0,0.0,0.0,3.726829290390015,3.726853847503662,9.267707241633616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.78515625,0.0,1602.2396240234375,1895.4371337890625,0.0,2689.496826171875,0.9206783175468444,1.0,0.0,3.0,1.0,0.0
17755620,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8991738557815552,0.3231780529022217,0.2917831838130951,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9982991814613342,0.4414607286453247,0.418155163526535,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9751591682434082,0.4047916233539581,0.2835928201675415,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9680432081222534,0.3956339061260223,0.3752964735031128,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7688523530960083,0.2002366930246353,0.9080321192741394,284.903564453125,284.95001220703125,300.064697265625,296.7973937988281,296.38934326171875,297.146240234375,284.90594482421875,1.0,0.4979956150054931,0.6259138584136963,0.6259138584136963,1.0,1.0,-2.7333643436431885,1.1603366136550903,1.5730276107788086,0.5439306497573853,0.8603827357292175,0.8603827357292175,0.0,96.24597930908205,96.0,66181.921875,0.0,1609.2900390625,1.0,278.85723876953125,283.261962890625,299.8047180175781,304.1265869140625,293.1499938964844,293.1499938964844,279.1499938964844,39056.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287561535835266,1.0,0.0,0.0,3.590003728866577,3.5900278091430664,8.59969588873355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.52734375,0.0,1489.9295654296875,1895.4371337890625,0.0,2736.86962890625,0.894826352596283,1.0,0.0,3.0,1.0,0.0
17755680,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8991738557815552,0.3231780529022217,0.2917831838130951,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9982991814613342,0.4414607286453247,0.418155163526535,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9751591682434082,0.4047916233539581,0.2835928201675415,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9680432081222534,0.3956339061260223,0.3752964735031128,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7688523530960083,0.2002366930246353,0.9080321192741394,284.903564453125,284.95001220703125,300.064697265625,296.7973937988281,296.38934326171875,297.146240234375,284.90594482421875,1.0,0.4979956150054931,0.6259138584136963,0.6259138584136963,1.0,1.0,-2.7333643436431885,1.1603366136550903,1.5730276107788086,0.5439306497573853,0.8603827357292175,0.8603827357292175,0.0,96.24597930908205,96.0,66181.921875,0.0,1609.2900390625,1.0,278.85723876953125,283.261962890625,299.8047180175781,304.1265869140625,293.1499938964844,293.1499938964844,279.1499938964844,39056.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287561535835266,1.0,0.0,0.0,3.590003728866577,3.5900278091430664,8.59969588873355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.52734375,0.0,1489.9295654296875,1895.4371337890625,0.0,2736.86962890625,0.894826352596283,1.0,0.0,3.0,1.0,0.0
17755740,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9011315703392028,0.3236587643623352,0.2919662892818451,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.4433935582637787,0.4183830022811889,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9771971702575684,0.405508816242218,0.2838952243328094,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.970311999320984,0.396461546421051,0.3758413791656494,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7699723839759827,0.2001277059316635,0.9067935943603516,285.00811767578125,284.95001220703125,300.11822509765625,296.8226013183594,296.4150085449219,297.1531677246094,285.0063171386719,1.0,0.4984613358974457,0.6245592832565308,0.6245592832565308,1.0,1.0,-2.733553171157837,1.159353733062744,1.5741994380950928,0.5425565838813782,0.9566044807434082,0.9566044807434082,0.0,95.69861602783205,114.0,65721.640625,0.0,1606.9185791015625,1.0,279.1427917480469,283.3731689453125,299.7996520996094,304.0141906738281,293.1499938964844,293.1499938964844,278.8500061035156,33246.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207457065582275,1.0,0.0,0.0,3.7148337364196777,3.714857816696167,9.20814272831194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.8251953125,0.0,1585.537841796875,1895.4371337890625,0.0,2662.47900390625,0.9176284670829772,1.0,0.0,3.0,1.0,0.0
17755800,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9011315703392028,0.3236587643623352,0.2919662892818451,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.4433935582637787,0.4183830022811889,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9771971702575684,0.405508816242218,0.2838952243328094,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.970311999320984,0.396461546421051,0.3758413791656494,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7699723839759827,0.2001277059316635,0.9067935943603516,285.00811767578125,284.95001220703125,300.11822509765625,296.8226013183594,296.4150085449219,297.1531677246094,285.0063171386719,1.0,0.4984613358974457,0.6245592832565308,0.6245592832565308,1.0,1.0,-2.733553171157837,1.159353733062744,1.5741994380950928,0.5425565838813782,0.9566044807434082,0.9566044807434082,0.0,95.69861602783205,114.0,65721.640625,0.0,1606.9185791015625,1.0,279.1427917480469,283.3731689453125,299.7996520996094,304.0141906738281,293.1499938964844,293.1499938964844,278.8500061035156,33246.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207457065582275,1.0,0.0,0.0,3.7148337364196777,3.714857816696167,9.20814272831194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.8251953125,0.0,1585.537841796875,1895.4371337890625,0.0,2662.47900390625,0.9176284670829772,1.0,0.0,3.0,1.0,0.0
17755860,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8796004056930542,0.3231812417507171,0.2920616567134857,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9830043315887452,0.4440800845623016,0.4209288656711578,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9546446204185486,0.4053462147712707,0.2841783165931701,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9470144510269164,0.3965565264225006,0.3764328062534332,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7521580457687378,0.1996747553348541,0.9066777229309082,284.90850830078125,284.95001220703125,300.1717224121094,296.8476867675781,296.43511962890625,297.1507568359375,284.9111022949219,1.0,0.5041474103927612,0.6229912638664246,0.6229912638664246,1.0,1.0,-2.7376530170440674,1.1599271297454834,1.577725887298584,0.5422548651695251,0.8674589991569519,0.8674589991569519,0.0,102.99186706542967,132.0,66400.796875,0.0,1646.8685302734375,1.0,278.85723876953125,283.2609558105469,299.86065673828125,304.1934509277344,293.1499938964844,293.1499938964844,279.1499938964844,38538.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269830942153931,1.0,0.0,0.0,3.602505683898926,3.602529525756836,8.65969525420951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.23828125,0.0,1499.7142333984375,1895.4371337890625,0.0,2720.379638671875,0.8971279263496399,1.0,0.0,3.0,1.0,0.0
17755920,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8796004056930542,0.3231812417507171,0.2920616567134857,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9830043315887452,0.4440800845623016,0.4209288656711578,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9546446204185486,0.4053462147712707,0.2841783165931701,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9470144510269164,0.3965565264225006,0.3764328062534332,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7521580457687378,0.1996747553348541,0.9066777229309082,284.90850830078125,284.95001220703125,300.1717224121094,296.8476867675781,296.43511962890625,297.1507568359375,284.9111022949219,1.0,0.5041474103927612,0.6229912638664246,0.6229912638664246,1.0,1.0,-2.7376530170440674,1.1599271297454834,1.577725887298584,0.5422548651695251,0.8674589991569519,0.8674589991569519,0.0,102.99186706542967,132.0,66400.796875,0.0,1646.8685302734375,1.0,278.85723876953125,283.2609558105469,299.86065673828125,304.1934509277344,293.1499938964844,293.1499938964844,279.1499938964844,38538.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269830942153931,1.0,0.0,0.0,3.602505683898926,3.602529525756836,8.65969525420951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.23828125,0.0,1499.7142333984375,1895.4371337890625,0.0,2720.379638671875,0.8971279263496399,1.0,0.0,3.0,1.0,0.0
17755980,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8525702953338623,0.3234817385673523,0.292549192905426,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9540594220161438,0.4456036388874054,0.4225643873214721,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9212909936904908,0.4059596061706543,0.284770518541336,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9137374758720398,0.3972722887992859,0.3773695826530456,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7302317023277283,0.1995236724615097,0.907644748687744,285.01544189453125,284.95001220703125,300.22515869140625,296.8726501464844,296.45916748046875,297.1551818847656,285.01318359375,1.0,0.5127567052841187,0.6214231848716736,0.6214231848716736,1.0,1.0,-2.7432000637054443,1.161181092262268,1.5820189714431765,0.5420448780059814,0.970192849636078,0.970192849636078,0.0,114.54369354248048,150.0,66092.4296875,0.0,1708.9964599609375,1.0,279.1429443359375,283.3713073730469,299.8548278808594,304.09307861328125,293.1499938964844,293.1499938964844,278.8500061035156,32927.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820024847984314,1.0,0.0,0.0,3.738237142562866,3.738261461257935,9.324530196863634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.5712890625,0.0,1610.0257568359375,1895.4371337890625,0.0,2655.799560546875,0.922688603401184,1.0,0.0,3.0,1.0,0.0
17756040,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8525702953338623,0.3234817385673523,0.292549192905426,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9540594220161438,0.4456036388874054,0.4225643873214721,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9212909936904908,0.4059596061706543,0.284770518541336,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9137374758720398,0.3972722887992859,0.3773695826530456,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7302317023277283,0.1995236724615097,0.907644748687744,285.01544189453125,284.95001220703125,300.22515869140625,296.8726501464844,296.45916748046875,297.1551818847656,285.01318359375,1.0,0.5127567052841187,0.6214231848716736,0.6214231848716736,1.0,1.0,-2.7432000637054443,1.161181092262268,1.5820189714431765,0.5420448780059814,0.970192849636078,0.970192849636078,0.0,114.54369354248048,150.0,66092.4296875,0.0,1708.9964599609375,1.0,279.1429443359375,283.3713073730469,299.8548278808594,304.09307861328125,293.1499938964844,293.1499938964844,278.8500061035156,32927.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820024847984314,1.0,0.0,0.0,3.738237142562866,3.738261461257935,9.324530196863634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.5712890625,0.0,1610.0257568359375,1895.4371337890625,0.0,2655.799560546875,0.922688603401184,1.0,0.0,3.0,1.0,0.0
