time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756100,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8394497632980347,0.3231985867023468,0.2928025722503662,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9373016953468324,0.4460543394088745,0.4234720766544342,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9047817587852478,0.4058719277381897,0.2850925326347351,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8981691002845764,0.3972916603088379,0.3778707385063171,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7192744016647339,0.1992900222539901,0.9083892107009888,284.87506103515625,284.95001220703125,300.2518615722656,296.88507080078125,296.4693908691406,297.15435791015625,284.8703308105469,1.0,0.5177967548370361,0.6206391453742981,0.6206391453742981,1.0,1.0,-2.74648380279541,1.162020564079285,1.5844632387161257,0.5421338677406311,0.876403272151947,0.876403272151947,0.0,121.4600830078125,150.0,67031.3046875,0.0,1746.25244140625,1.0,278.8956604003906,283.2134704589844,299.9151916503906,304.3343200683594,293.1499938964844,293.1499938964844,278.8500061035156,36996.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257154822349548,1.0,0.0,0.0,3.7160544395446777,3.716079235076904,9.21419541555224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.388671875,0.0,1615.4981689453125,1895.4371337890625,0.0,2708.59814453125,0.9185892343521118,1.0,0.0,3.0,1.0,0.0
17756160,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8261408805847168,0.3227228820323944,0.2926882803440094,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.91947203874588,0.4463522732257843,0.424067884683609,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8891429305076599,0.4055944085121155,0.2851426303386688,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8827921748161316,0.3971292078495025,0.3780537247657776,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7072100043296814,0.1989443600177765,0.9084075689315796,284.9046325683594,284.95001220703125,300.2785339355469,296.8974609375,296.4783935546875,297.15167236328125,284.9073181152344,1.0,0.5230278372764587,0.6197444200515747,0.6197444200515747,1.0,1.0,-2.747366428375244,1.161665439605713,1.5857009887695312,0.5415284633636475,0.874056875705719,0.874056875705719,0.0,129.2190704345703,168.0,66816.171875,0.0,1783.919189453125,1.0,278.8572998046875,283.2486267089844,299.9130859375,304.2742614746094,293.1499938964844,293.1499938964844,279.1499938964844,38430.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826781153678894,1.0,0.0,0.0,3.6350655555725098,3.635089874267578,8.81693836163322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.8076171875,0.0,1534.7294921875,1895.4371337890625,0.0,2718.501953125,0.9041401147842408,1.0,0.0,3.0,1.0,0.0
17756220,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8109195232391357,0.3227484226226806,0.2928300499916076,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9005385041236877,0.4473232924938202,0.4251239001750946,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8716763854026794,0.4058570563793182,0.2854215502738952,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8656449913978577,0.3974234759807586,0.3785088062286377,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.6926445960998535,0.1987518370151519,0.908898949623108,285.0341186523437,284.95001220703125,300.31268310546875,296.9132995605469,296.4930419921875,297.15362548828125,285.03271484375,1.0,0.5300567746162415,0.6185991764068604,0.6185991764068604,1.0,1.0,-2.750272035598755,1.1620277166366575,1.5882444381713867,0.5410579442977905,0.9731518626213074,0.9731518626213074,0.0,139.3799591064453,168.0,66300.0546875,0.0,1835.965087890625,1.0,279.1217041015625,283.3827209472656,299.8834533691406,304.1050109863281,293.1499938964844,293.1499938964844,279.1499938964844,33036.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204157948493958,1.0,0.0,0.0,3.7194302082061768,3.719454526901245,9.230944328919576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.0849609375,0.0,1589.20068359375,1895.4371337890625,0.0,2659.421630859375,0.9196799397468568,1.0,0.0,3.0,1.0,0.0
17756280,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8029258847236633,0.3228140473365783,0.293121874332428,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8917517066001892,0.4479267597198486,0.4259283542633056,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8631811738014221,0.4060661196708679,0.2857430279254913,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8573141694068909,0.3976426124572754,0.378949761390686,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6853740811347961,0.1986797004938125,0.9096429347991944,285.0168151855469,284.95001220703125,300.3318786621094,296.92218017578125,296.5016784667969,297.1553955078125,285.0146179199219,1.0,0.5341865420341492,0.6179549694061279,0.6179549694061279,1.0,1.0,-2.753399133682251,1.1629078388214111,1.5904914140701294,0.5411670207977295,0.9797945022583008,0.9797945022583008,0.0,145.13661193847656,186.0,66485.2421875,0.0,1867.7830810546875,1.0,279.1431884765625,283.3641357421875,299.90533447265625,304.169921875,293.1499938964844,293.1499938964844,278.8500061035156,32960.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820003092288971,1.0,0.0,0.0,3.76703405380249,3.7670586109161377,9.46874365581607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.208984375,0.0,1643.8460693359375,1895.4371337890625,0.0,2655.59765625,0.9292241930961608,1.0,0.0,3.0,1.0,0.0
17756340,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7806648015975952,0.3219361901283264,0.2932429015636444,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8682265877723694,0.448657363653183,0.427538126707077,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8408369421958923,0.4056309163570404,0.2861377000808716,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8354849219322205,0.3973714411258697,0.3796075284481048,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.665921151638031,0.1980040073394775,0.9104618430137634,284.9015808105469,284.95001220703125,300.3851928710937,296.94677734375,296.52032470703125,297.1513977050781,284.9044494628906,1.0,0.5457605123519897,0.6161655187606812,0.6161655187606812,1.0,1.0,-2.757734775543213,1.1633206605911257,1.594414234161377,0.5405058264732361,0.8801323771476746,0.8801323771476746,0.0,162.43455505371094,174.0,67230.484375,0.0,1955.81787109375,1.0,278.8567810058594,283.2369384765625,299.96270751953125,304.3512878417969,293.1499938964844,293.1499938964844,279.1499938964844,38452.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268021941184998,1.0,0.0,0.0,3.666570901870728,3.666595458984375,8.970433782451437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.78515625,0.0,1570.1175537109375,1895.4371337890625,0.0,2718.697998046875,0.9111642837524414,1.0,0.0,3.0,1.0,0.0
17756400,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7806648015975952,0.3219361901283264,0.2932429015636444,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8682265877723694,0.448657363653183,0.427538126707077,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8408369421958923,0.4056309163570404,0.2861377000808716,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8354849219322205,0.3973714411258697,0.3796075284481048,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.665921151638031,0.1980040073394775,0.9104618430137634,284.9015808105469,284.95001220703125,300.3851928710937,296.94677734375,296.52032470703125,297.1513977050781,284.9044494628906,1.0,0.5457605123519897,0.6161655187606812,0.6161655187606812,1.0,1.0,-2.757734775543213,1.1633206605911257,1.594414234161377,0.5405058264732361,0.8801323771476746,0.8801323771476746,0.0,162.43455505371094,174.0,67230.484375,0.0,1955.81787109375,1.0,278.8567810058594,283.2369384765625,299.96270751953125,304.3512878417969,293.1499938964844,293.1499938964844,279.1499938964844,38452.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268021941184998,1.0,0.0,0.0,3.666570901870728,3.666595458984375,8.970433782451437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.78515625,0.0,1570.1175537109375,1895.4371337890625,0.0,2718.697998046875,0.9111642837524414,1.0,0.0,3.0,1.0,0.0
17756460,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7748406529426575,0.3220099210739136,0.2932271361351013,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8628533482551575,0.4502399563789367,0.4289671182632446,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8353110551834106,0.406118094921112,0.286415547132492,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8300597667694092,0.397837221622467,0.3800106942653656,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6606173515319824,0.1976949572563171,0.9093994498252868,285.0146789550781,284.95001220703125,300.4384765625,296.97125244140625,296.54327392578125,297.1551513671875,285.0123291015625,1.0,0.548416018486023,0.6143969893455505,0.6143969893455505,1.0,1.0,-2.758973836898804,1.1623225212097168,1.5966511964797974,0.5390064120292664,0.9851563572883606,0.9851563572883606,0.0,167.53599548339844,162.0,66775.609375,0.0,1981.77734375,1.0,279.1434020996094,283.3548278808594,299.9537658691406,304.2402038574219,293.1499938964844,293.1499938964844,278.8500061035156,33122.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199096322059631,1.0,0.0,0.0,3.7921276092529297,3.792152643203736,9.5953134859883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.28515625,0.0,1674.748779296875,1895.4371337890625,0.0,2654.73193359375,0.9349936842918396,1.0,0.0,3.0,1.0,0.0
17756520,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7748406529426575,0.3220099210739136,0.2932271361351013,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8628533482551575,0.4502399563789367,0.4289671182632446,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8353110551834106,0.406118094921112,0.286415547132492,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8300597667694092,0.397837221622467,0.3800106942653656,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6606173515319824,0.1976949572563171,0.9093994498252868,285.0146789550781,284.95001220703125,300.4384765625,296.97125244140625,296.54327392578125,297.1551513671875,285.0123291015625,1.0,0.548416018486023,0.6143969893455505,0.6143969893455505,1.0,1.0,-2.758973836898804,1.1623225212097168,1.5966511964797974,0.5390064120292664,0.9851563572883606,0.9851563572883606,0.0,167.53599548339844,162.0,66775.609375,0.0,1981.77734375,1.0,279.1434020996094,283.3548278808594,299.9537658691406,304.2402038574219,293.1499938964844,293.1499938964844,278.8500061035156,33122.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199096322059631,1.0,0.0,0.0,3.7921276092529297,3.792152643203736,9.5953134859883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.28515625,0.0,1674.748779296875,1895.4371337890625,0.0,2654.73193359375,0.9349936842918396,1.0,0.0,3.0,1.0,0.0
17756580,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7765684127807617,0.3212595880031585,0.2927166223526001,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8658580780029297,0.4510613977909088,0.4298897683620453,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8374064564704895,0.4058170318603515,0.286327987909317,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8321661353111267,0.3976280093193054,0.3799494206905365,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6618708372116089,0.1970994472503662,0.9068594574928284,284.8953857421875,284.95001220703125,300.4917297363281,296.9956359863281,296.5620422363281,297.1522521972656,284.8982849121094,1.0,0.5465457439422607,0.6126285195350647,0.6126285195350647,1.0,1.0,-2.7562456130981445,1.159469723701477,1.5967758893966677,0.5366341471672058,0.879625141620636,0.879625141620636,0.0,165.48806762695312,150.0,67357.21875,0.0,1967.8289794921875,1.0,278.8566589355469,283.2266540527344,300.00927734375,304.4100646972656,293.1499938964844,293.1499938964844,279.1499938964844,38769.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262506723403931,1.0,0.0,0.0,3.681775808334351,3.681800603866577,9.04498676845833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.654296875,0.0,1589.7125244140625,1895.4371337890625,0.0,2713.5712890625,0.9147461652755736,1.0,0.0,3.0,1.0,0.0
17756640,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7765684127807617,0.3212595880031585,0.2927166223526001,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8658580780029297,0.4510613977909088,0.4298897683620453,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8374064564704895,0.4058170318603515,0.286327987909317,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8321661353111267,0.3976280093193054,0.3799494206905365,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6618708372116089,0.1970994472503662,0.9068594574928284,284.8953857421875,284.95001220703125,300.4917297363281,296.9956359863281,296.5620422363281,297.1522521972656,284.8982849121094,1.0,0.5465457439422607,0.6126285195350647,0.6126285195350647,1.0,1.0,-2.7562456130981445,1.159469723701477,1.5967758893966677,0.5366341471672058,0.879625141620636,0.879625141620636,0.0,165.48806762695312,150.0,67357.21875,0.0,1967.8289794921875,1.0,278.8566589355469,283.2266540527344,300.00927734375,304.4100646972656,293.1499938964844,293.1499938964844,279.1499938964844,38769.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262506723403931,1.0,0.0,0.0,3.681775808334351,3.681800603866577,9.04498676845833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.654296875,0.0,1589.7125244140625,1895.4371337890625,0.0,2713.5712890625,0.9147461652755736,1.0,0.0,3.0,1.0,0.0
17756700,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.779393196105957,0.3213111460208893,0.2924152612686157,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8695258498191833,0.4518521428108215,0.430291473865509,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8404145240783691,0.4060736894607544,0.2862416803836822,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8351354002952576,0.397848516702652,0.3798419833183288,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6641482710838318,0.1969756036996841,0.9052643179893494,285.0238342285156,284.95001220703125,300.5183410644531,297.0077819824219,296.5733337402344,297.1540832519531,285.0274353027344,1.0,0.5444850921630859,0.6117442846298218,0.6117442846298218,1.0,1.0,-2.75421142578125,1.157745599746704,1.5964659452438354,0.5351854562759399,0.9678822159767152,0.9678822159767152,0.0,162.72352600097656,150.0,66623.1875,0.0,1951.6402587890625,1.0,279.1029357910156,283.3668518066406,299.9751892089844,304.2089233398437,293.1499938964844,293.1499938964844,279.1499938964844,34204.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203969597816467,1.0,0.0,0.0,3.728980541229248,3.729005098342896,9.27840915210254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.9580078125,0.0,1609.1019287109375,1895.4371337890625,0.0,2659.24755859375,0.9235234260559082,1.0,0.0,3.0,1.0,0.0
17756760,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7840377688407898,0.3215586841106415,0.2924554049968719,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.875095009803772,0.4528260827064514,0.4310164153575897,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8451893925666809,0.4065355062484741,0.2864168286323547,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8397960662841797,0.3982480764389038,0.3800245523452759,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6679190993309021,0.1969749927520752,0.9043685793876648,285.0115051269531,284.95001220703125,300.5449523925781,297.0199279785156,296.5858764648437,297.15789794921875,285.0094299316406,1.0,0.5420393347740173,0.610943078994751,0.610943078994751,1.0,1.0,-2.7544822692871094,1.1571409702301023,1.5973412990570068,0.5343621969223022,0.983494520187378,0.983494520187378,0.0,158.8822021484375,138.0,66808.1015625,0.0,1934.031494140625,1.0,279.1432189941406,283.3492126464844,299.9999389648437,304.2897644042969,293.1499938964844,293.1499938964844,278.8500061035156,33326.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188301920890808,1.0,0.0,0.0,3.798542261123657,3.798567295074463,9.627802910472385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.416015625,0.0,1683.9774169921875,1895.4371337890625,0.0,2644.7353515625,0.9366942644119264,1.0,0.0,3.0,1.0,0.0
17756820,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7944236993789673,0.3210218846797943,0.2918955683708191,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8877781629562378,0.4538333415985107,0.4318566918373108,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.856138288974762,0.406470239162445,0.28630331158638,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8505269289016724,0.3982004523277282,0.3798578679561615,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6766980886459351,0.1965775191783905,0.90149188041687,284.8956298828125,284.95001220703125,300.5981750488281,297.0440673828125,296.6055603027344,297.1566467285156,284.8985595703125,1.0,0.5360275506973267,0.6093407273292542,0.6093407273292542,1.0,1.0,-2.751031875610352,1.1540868282318115,1.59694504737854,0.5318729877471924,0.8792189955711365,0.8792189955711365,0.0,150.2781524658203,126.0,67357.59375,0.0,1888.2735595703125,1.0,278.85662841796875,283.2245178222656,300.0559997558594,304.4571838378906,293.1499938964844,293.1499938964844,279.1499938964844,38871.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248117566108704,1.0,0.0,0.0,3.68355655670166,3.683581352233887,9.053738949660328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.27734375,0.0,1592.5020751953125,1895.4371337890625,0.0,2700.203125,0.9152509570121764,1.0,0.0,3.0,1.0,0.0
17756880,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7944236993789673,0.3210218846797943,0.2918955683708191,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8877781629562378,0.4538333415985107,0.4318566918373108,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.856138288974762,0.406470239162445,0.28630331158638,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8505269289016724,0.3982004523277282,0.3798578679561615,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6766980886459351,0.1965775191783905,0.90149188041687,284.8956298828125,284.95001220703125,300.5981750488281,297.0440673828125,296.6055603027344,297.1566467285156,284.8985595703125,1.0,0.5360275506973267,0.6093407273292542,0.6093407273292542,1.0,1.0,-2.751031875610352,1.1540868282318115,1.59694504737854,0.5318729877471924,0.8792189955711365,0.8792189955711365,0.0,150.2781524658203,126.0,67357.59375,0.0,1888.2735595703125,1.0,278.85662841796875,283.2245178222656,300.0559997558594,304.4571838378906,293.1499938964844,293.1499938964844,279.1499938964844,38871.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248117566108704,1.0,0.0,0.0,3.68355655670166,3.683581352233887,9.053738949660328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.27734375,0.0,1592.5020751953125,1895.4371337890625,0.0,2700.203125,0.9152509570121764,1.0,0.0,3.0,1.0,0.0
17756940,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8088856935501099,0.3214897811412811,0.2916559278964996,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.905148148536682,0.455763578414917,0.432997316122055,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.871657133102417,0.4073978066444397,0.286433607339859,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8656795620918274,0.3989579677581787,0.3799214363098144,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6890913248062134,0.1966258138418197,0.8991087675094604,285.012451171875,284.95001220703125,300.6513671875,297.0681457519531,296.6300354003906,297.1634826660156,285.0102233886719,1.0,0.529145359992981,0.6077384352684021,0.6077384352684021,1.0,1.0,-2.7494759559631348,1.1519081592559814,1.597567796707153,0.5296704769134521,0.9841142296791076,0.9841142296791076,0.0,139.9327392578125,114.0,66815.5078125,0.0,1837.379150390625,1.0,279.1434631347656,283.3473205566406,300.0476379394531,304.33843994140625,293.1499938964844,293.1499938964844,278.8500061035156,33329.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172791004180908,1.0,0.0,0.0,3.800994634628296,3.8010196685791016,9.64023911365075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.703125,0.0,1686.9296875,1895.4371337890625,0.0,2630.380615234375,0.9371393918991088,1.0,0.0,3.0,1.0,0.0
17757000,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8088856935501099,0.3214897811412811,0.2916559278964996,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.905148148536682,0.455763578414917,0.432997316122055,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.871657133102417,0.4073978066444397,0.286433607339859,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8656795620918274,0.3989579677581787,0.3799214363098144,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6890913248062134,0.1966258138418197,0.8991087675094604,285.012451171875,284.95001220703125,300.6513671875,297.0681457519531,296.6300354003906,297.1634826660156,285.0102233886719,1.0,0.529145359992981,0.6077384352684021,0.6077384352684021,1.0,1.0,-2.7494759559631348,1.1519081592559814,1.597567796707153,0.5296704769134521,0.9841142296791076,0.9841142296791076,0.0,139.9327392578125,114.0,66815.5078125,0.0,1837.379150390625,1.0,279.1434631347656,283.3473205566406,300.0476379394531,304.33843994140625,293.1499938964844,293.1499938964844,278.8500061035156,33329.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172791004180908,1.0,0.0,0.0,3.800994634628296,3.8010196685791016,9.64023911365075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.703125,0.0,1686.9296875,1895.4371337890625,0.0,2630.380615234375,0.9371393918991088,1.0,0.0,3.0,1.0,0.0
17757060,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8245974183082581,0.3210763037204742,0.2911365330219269,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9274288415908812,0.4568951427936554,0.4338800013065338,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8902542591094971,0.407504141330719,0.2863838672637939,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8839508295059204,0.3990120887756347,0.3797749876976013,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7037587761878967,0.1963686197996139,0.89649897813797,284.8961486816406,284.95001220703125,300.7045288085937,297.0921325683594,296.6499938964844,297.16290283203125,284.89910888671875,1.0,0.5217502117156982,0.606181263923645,0.606181263923645,1.0,1.0,-2.746546983718872,1.1490978002548218,1.5974491834640503,0.5273595452308655,0.8801154494285583,0.8801154494285583,0.0,129.2156219482422,102.0,67381.09375,0.0,1782.717529296875,1.0,278.8565979003906,283.2222595214844,300.1040954589844,304.5072021484375,293.1499938964844,293.1499938964844,279.1499938964844,38846.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232892751693726,1.0,0.0,0.0,3.68670392036438,3.6867289543151855,9.069217981050316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.201171875,0.0,1595.89697265625,1895.4371337890625,0.0,2686.06884765625,0.9159300327301024,1.0,0.0,3.0,1.0,0.0
17757120,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8245974183082581,0.3210763037204742,0.2911365330219269,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9274288415908812,0.4568951427936554,0.4338800013065338,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8902542591094971,0.407504141330719,0.2863838672637939,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8839508295059204,0.3990120887756347,0.3797749876976013,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7037587761878967,0.1963686197996139,0.89649897813797,284.8961486816406,284.95001220703125,300.7045288085937,297.0921325683594,296.6499938964844,297.16290283203125,284.89910888671875,1.0,0.5217502117156982,0.606181263923645,0.606181263923645,1.0,1.0,-2.746546983718872,1.1490978002548218,1.5974491834640503,0.5273595452308655,0.8801154494285583,0.8801154494285583,0.0,129.2156219482422,102.0,67381.09375,0.0,1782.717529296875,1.0,278.8565979003906,283.2222595214844,300.1040954589844,304.5072021484375,293.1499938964844,293.1499938964844,279.1499938964844,38846.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232892751693726,1.0,0.0,0.0,3.68670392036438,3.6867289543151855,9.069217981050316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.201171875,0.0,1595.89697265625,1895.4371337890625,0.0,2686.06884765625,0.9159300327301024,1.0,0.0,3.0,1.0,0.0
17757180,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8446570634841919,0.3216395080089569,0.2909410297870636,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9559974074363708,0.4589322805404663,0.4350754618644714,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9152252078056335,0.4085843861103058,0.2865865528583526,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9080086946487428,0.3998498916625976,0.3798695802688598,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7216389179229736,0.1965278685092926,0.8944138884544373,285.01373291015625,284.95001220703125,300.7577209472656,297.1159973144531,296.6745910644531,297.1701354980469,285.0115051269531,1.0,0.514042854309082,0.6046241521835327,0.6046241521835327,1.0,1.0,-2.7455925941467285,1.1471933126449585,1.59839928150177,0.525390625,0.9861290454864502,0.9861290454864502,0.0,117.67825317382812,90.0,66852.5,0.0,1727.2821044921875,1.0,279.1434936523437,283.34552001953125,300.09576416015625,304.38934326171875,293.1499938964844,293.1499938964844,278.8500061035156,33305.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158167600631714,1.0,0.0,0.0,3.804783344268799,3.804808378219605,9.659466968514607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.0302734375,0.0,1691.2728271484375,1895.4371337890625,0.0,2616.859375,0.937983512878418,1.0,0.0,3.0,1.0,0.0
17757240,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8446570634841919,0.3216395080089569,0.2909410297870636,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9559974074363708,0.4589322805404663,0.4350754618644714,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9152252078056335,0.4085843861103058,0.2865865528583526,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9080086946487428,0.3998498916625976,0.3798695802688598,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7216389179229736,0.1965278685092926,0.8944138884544373,285.01373291015625,284.95001220703125,300.7577209472656,297.1159973144531,296.6745910644531,297.1701354980469,285.0115051269531,1.0,0.514042854309082,0.6046241521835327,0.6046241521835327,1.0,1.0,-2.7455925941467285,1.1471933126449585,1.59839928150177,0.525390625,0.9861290454864502,0.9861290454864502,0.0,117.67825317382812,90.0,66852.5,0.0,1727.2821044921875,1.0,279.1434936523437,283.34552001953125,300.09576416015625,304.38934326171875,293.1499938964844,293.1499938964844,278.8500061035156,33305.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158167600631714,1.0,0.0,0.0,3.804783344268799,3.804808378219605,9.659466968514607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.0302734375,0.0,1691.2728271484375,1895.4371337890625,0.0,2616.859375,0.937983512878418,1.0,0.0,3.0,1.0,0.0
17757300,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8568387627601624,0.3215619921684265,0.2908891141414642,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9711023569107056,0.4596248567104339,0.4357236921787262,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9313561320304872,0.4087960720062256,0.2867387533187866,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9236005544662476,0.3999931514263153,0.3799752593040466,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7314624190330505,0.1964936852455139,0.8936291337013245,284.8695373535156,284.95001220703125,300.7843017578125,297.1278991699219,296.6851501464844,297.1708679199219,284.8642272949219,1.0,0.5101684331893921,0.6038455963134766,0.6038455963134766,1.0,1.0,-2.745680570602417,1.146475076675415,1.5992056131362915,0.5246378779411316,0.8887339234352112,0.8887339234352112,0.0,111.83607482910156,90.0,67749.6875,0.0,1700.06591796875,1.0,278.89422607421875,283.1839294433594,300.1548767089844,304.62664794921875,293.1499938964844,293.1499938964844,278.8500061035156,37147.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211598992347717,1.0,0.0,0.0,3.781013011932373,3.781038522720337,9.53914877754869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.5390625,0.0,1692.7603759765625,1895.4371337890625,0.0,2666.318359375,0.933326244354248,1.0,0.0,3.0,1.0,0.0
17757360,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8694555759429932,0.3213040232658386,0.2904695272445678,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9847904443740844,0.4601489603519439,0.4360160231590271,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9475582838058472,0.4088279902935028,0.2866149544715881,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9398528933525084,0.3999674618244171,0.3797595500946045,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7414723634719849,0.1963621079921722,0.8921042084693909,284.89569091796875,284.95001220703125,300.8108825683594,297.1398010253906,296.6944885253906,297.1696472167969,284.8986511230469,1.0,0.5061396956443787,0.6030787825584412,0.6030787825584412,1.0,1.0,-2.743288993835449,1.144636869430542,1.5986522436141968,0.5232980251312256,0.8814288973808289,0.8814288973808289,0.0,106.28916931152344,78.0,67439.296875,0.0,1670.5902099609375,1.0,278.8568420410156,283.218505859375,300.1521301269531,304.5598449707031,293.1499938964844,293.1499938964844,279.1499938964844,38809.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218846321105957,1.0,0.0,0.0,3.6932530403137207,3.6932780742645264,9.101467526306806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.876953125,0.0,1603.0966796875,1895.4371337890625,0.0,2673.037841796875,0.9172848463058472,1.0,0.0,3.0,1.0,0.0
17757420,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8886509537696838,0.3217080533504486,0.2902970612049103,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.4617704153060913,0.4336403906345367,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9695618748664856,0.4096443057060241,0.2867662608623504,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9624361991882324,0.4005583524703979,0.3798052072525024,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.756649374961853,0.1964859515428543,0.8907973766326904,285.0263366699219,284.95001220703125,300.8491516113281,297.1568908691406,296.7115173339844,297.1746826171875,285.0223083496094,1.0,0.4999718070030212,0.6019745469093323,0.6019745469093323,1.0,1.0,-2.7342140674591064,1.139311671257019,1.594902276992798,0.5207139849662781,0.9829590916633606,0.9829590916633606,0.0,99.02857971191406,78.0,66718.2578125,0.0,1626.2484130859375,1.0,279.1300048828125,283.3534545898437,300.1258544921875,304.3940734863281,293.1499938964844,293.1499938964844,279.1499938964844,33261.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148026466369629,1.0,0.0,0.0,3.7795569896698,3.7795817852020255,9.531804039397684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.28125,0.0,1660.92041015625,1895.4371337890625,0.0,2607.489013671875,0.9329214096069336,1.0,0.0,3.0,1.0,0.0
17757480,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8954084515571594,0.3218562304973602,0.2903943955898285,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.4630446135997772,0.4243325889110565,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9764730930328368,0.4099648594856262,0.2869563996791839,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.969614326953888,0.4007895290851593,0.3799722790718078,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7620410323143005,0.1965368539094925,0.8906936049461365,284.9993591308594,284.95001220703125,300.8640441894531,297.1635131835937,296.71954345703125,297.1792907714844,284.9954528808594,1.0,0.4972571134567261,0.6015450954437256,0.6015450954437256,1.0,1.0,-2.7260901927948,1.135297417640686,1.5907927751541138,0.5177531838417053,0.9765995144844056,0.9765995144844056,0.0,96.5639190673828,96.0,66621.0,0.0,1601.4952392578125,1.0,279.1435546875,283.3311462402344,300.1427001953125,304.4333190917969,293.1499938964844,293.1499938964844,278.8500061035156,33543.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143764138221741,1.0,0.0,0.0,3.805445432662964,3.8054707050323486,9.662828688306035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.5380859375,0.0,1693.9217529296875,1895.4371337890625,0.0,2603.552490234375,0.9382447004318236,1.0,0.0,3.0,1.0,0.0
17757540,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8969191908836365,0.3214788436889648,0.290256530046463,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.4670605957508087,0.4220552742481231,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.978429079055786,0.4102428257465362,0.2872957289218902,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9715129137039183,0.4008747339248657,0.380223661661148,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7633063793182373,0.1963910013437271,0.8903646469116211,284.8989562988281,284.95001220703125,300.9172058105469,297.1871337890625,296.7467041015625,297.1913452148437,284.9021301269531,1.0,0.497592568397522,0.6000114679336548,0.6000114679336548,1.0,1.0,-2.725525140762329,1.1335753202438354,1.5919499397277832,0.5157368183135986,0.8763954639434814,0.8763954639434814,0.0,96.00872802734376,114.0,67086.34375,0.0,1596.9249267578125,1.0,278.8572082519531,283.2244567871094,300.1940612792969,304.5758972167969,293.1499938964844,293.1499938964844,279.1499938964844,39002.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192861080169678,1.0,0.0,0.0,3.669327735900879,3.6693525314331055,8.983928978523181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.9423828125,0.0,1577.3619384765625,1895.4371337890625,0.0,2648.95654296875,0.9123963117599488,1.0,0.0,3.0,1.0,0.0
17757600,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8969191908836365,0.3214788436889648,0.290256530046463,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.4670605957508087,0.4220552742481231,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.978429079055786,0.4102428257465362,0.2872957289218902,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9715129137039183,0.4008747339248657,0.380223661661148,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7633063793182373,0.1963910013437271,0.8903646469116211,284.8989562988281,284.95001220703125,300.9172058105469,297.1871337890625,296.7467041015625,297.1913452148437,284.9021301269531,1.0,0.497592568397522,0.6000114679336548,0.6000114679336548,1.0,1.0,-2.725525140762329,1.1335753202438354,1.5919499397277832,0.5157368183135986,0.8763954639434814,0.8763954639434814,0.0,96.00872802734376,114.0,67086.34375,0.0,1596.9249267578125,1.0,278.8572082519531,283.2244567871094,300.1940612792969,304.5758972167969,293.1499938964844,293.1499938964844,279.1499938964844,39002.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192861080169678,1.0,0.0,0.0,3.669327735900879,3.6693525314331055,8.983928978523181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.9423828125,0.0,1577.3619384765625,1895.4371337890625,0.0,2648.95654296875,0.9123963117599488,1.0,0.0,3.0,1.0,0.0
17757660,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8857359290122986,0.3221230804920196,0.2907163500785827,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.469413697719574,0.438472032546997,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9675551652908324,0.4116012752056122,0.2881289422512054,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.959813952445984,0.4018056392669678,0.3810106515884399,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7541958093643188,0.1966734379529953,0.8917332291603088,285.03448486328125,284.95001220703125,300.97039794921875,297.210693359375,296.7727355957031,297.1988220214844,285.0334167480469,1.0,0.504271924495697,0.5987117886543274,0.5987117886543274,1.0,1.0,-2.749375820159912,1.1431541442871094,1.6062217950820925,0.5196118950843811,1.0,1.0,0.0,100.62222290039062,132.0,67065.09375,0.0,1653.017822265625,1.0,279.1434326171875,283.3571472167969,300.19244384765625,304.4881591796875,293.1499938964844,293.1499938964844,278.8500061035156,32799.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121497631072998,1.0,0.0,0.0,3.805480480194092,3.8055052757263184,9.66300603977288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.9345703125,0.0,1688.1566162109375,1895.4371337890625,0.0,2583.004150390625,0.937902331352234,1.0,0.0,3.0,1.0,0.0
17757720,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8857359290122986,0.3221230804920196,0.2907163500785827,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.469413697719574,0.438472032546997,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9675551652908324,0.4116012752056122,0.2881289422512054,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.959813952445984,0.4018056392669678,0.3810106515884399,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7541958093643188,0.1966734379529953,0.8917332291603088,285.03448486328125,284.95001220703125,300.97039794921875,297.210693359375,296.7727355957031,297.1988220214844,285.0334167480469,1.0,0.504271924495697,0.5987117886543274,0.5987117886543274,1.0,1.0,-2.749375820159912,1.1431541442871094,1.6062217950820925,0.5196118950843811,1.0,1.0,0.0,100.62222290039062,132.0,67065.09375,0.0,1653.017822265625,1.0,279.1434326171875,283.3571472167969,300.19244384765625,304.4881591796875,293.1499938964844,293.1499938964844,278.8500061035156,32799.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121497631072998,1.0,0.0,0.0,3.805480480194092,3.8055052757263184,9.66300603977288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.9345703125,0.0,1688.1566162109375,1895.4371337890625,0.0,2583.004150390625,0.937902331352234,1.0,0.0,3.0,1.0,0.0
17757780,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8563793897628784,0.3216426074504852,0.2910592555999756,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9767544865608216,0.4689145386219024,0.444823145866394,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9333518743515016,0.4119652807712555,0.2889648973941803,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9245166778564452,0.4018307328224182,0.3817929327487945,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.730991005897522,0.1964444816112518,0.8937473893165588,284.9017639160156,284.95001220703125,301.0235900878906,297.2341613769531,296.7865295410156,297.1864624023437,284.90447998046875,1.0,0.5140503644943237,0.5974120497703552,0.5974120497703552,1.0,1.0,-2.762035369873047,1.1475498676300049,1.614485502243042,0.5213612914085388,0.9000892043113708,0.9000892043113708,0.0,112.6713409423828,150.0,68170.765625,0.0,1728.2127685546875,1.0,278.8561706542969,283.2069091796875,300.25567626953125,304.7072448730469,293.1499938964844,293.1499938964844,279.1499938964844,37861.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201343417167664,1.0,0.0,0.0,3.74267840385437,3.742703676223755,9.346700267087726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.4521484375,0.0,1653.0213623046875,1895.4371337890625,0.0,2656.813720703125,0.927401840686798,1.0,0.0,3.0,1.0,0.0
17757840,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8563793897628784,0.3216426074504852,0.2910592555999756,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9767544865608216,0.4689145386219024,0.444823145866394,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9333518743515016,0.4119652807712555,0.2889648973941803,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9245166778564452,0.4018307328224182,0.3817929327487945,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.730991005897522,0.1964444816112518,0.8937473893165588,284.9017639160156,284.95001220703125,301.0235900878906,297.2341613769531,296.7865295410156,297.1864624023437,284.90447998046875,1.0,0.5140503644943237,0.5974120497703552,0.5974120497703552,1.0,1.0,-2.762035369873047,1.1475498676300049,1.614485502243042,0.5213612914085388,0.9000892043113708,0.9000892043113708,0.0,112.6713409423828,150.0,68170.765625,0.0,1728.2127685546875,1.0,278.8561706542969,283.2069091796875,300.25567626953125,304.7072448730469,293.1499938964844,293.1499938964844,279.1499938964844,37861.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201343417167664,1.0,0.0,0.0,3.74267840385437,3.742703676223755,9.346700267087726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.4521484375,0.0,1653.0213623046875,1895.4371337890625,0.0,2656.813720703125,0.927401840686798,1.0,0.0,3.0,1.0,0.0
17757900,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8412084579467773,0.3216698467731476,0.2911417782306671,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9591900110244752,0.46939218044281,0.4452025294303894,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9138095378875732,0.4124243855476379,0.2893274426460266,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9054800271987916,0.4020393192768097,0.382095605134964,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7185594439506531,0.196380466222763,0.8944542407989502,285.0355834960937,284.95001220703125,301.0501708984375,297.2458801269531,296.7960510253906,297.18505859375,285.0398254394531,1.0,0.5192999839782715,0.5967621803283691,0.5967621803283691,1.0,1.0,-2.7640151977539062,1.1477824449539185,1.6162327527999878,0.5211262702941895,0.9947766065597534,0.9947766065597534,0.0,120.19631958007812,150.0,67492.25,0.0,1766.7818603515625,1.0,279.1043395996094,283.3524169921875,300.2208251953125,304.51043701171875,293.1499938964844,293.1499938964844,279.1499938964844,33875.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150330185890198,1.0,0.0,0.0,3.791072368621826,3.791097402572632,9.589974752088892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.7412109375,0.0,1679.343017578125,1895.4371337890625,0.0,2609.616943359375,0.937120258808136,1.0,0.0,3.0,1.0,0.0
