time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757960,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8286044597625732,0.3218894898891449,0.2915805280208587,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9426000714302064,0.4702425301074981,0.446171373128891,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8984053730964661,0.4130974411964416,0.2899746000766754,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8905652165412903,0.4024227261543274,0.3827091455459595,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7070785760879517,0.1964093297719955,0.8958611488342285,285.03271484375,284.95001220703125,301.0767822265625,297.257568359375,296.8070678710937,297.186767578125,285.0318603515625,1.0,0.5249117016792297,0.5957849025726318,0.5957849025726318,1.0,1.0,-2.7689099311828613,1.149023413658142,1.6198865175247192,0.5211875438690186,1.0,1.0,0.0,127.7472152709961,168.0,67717.5625,0.0,1809.842041015625,1.0,279.14337158203125,283.3433837890625,300.24395751953125,304.5938720703125,293.1499938964844,293.1499938964844,278.8500061035156,33469.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140409588813782,1.0,0.0,0.0,3.854358196258545,3.854383707046509,9.912823770719117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.556640625,0.0,1752.638427734375,1895.4371337890625,0.0,2600.454833984375,0.9493486881256104,1.0,0.0,3.0,1.0,0.0
17758020,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8036964535713196,0.3211608827114105,0.2918390929698944,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.909777581691742,0.4711160957813263,0.4478546380996704,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8703694939613342,0.4133267402648926,0.2908328175544739,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8626813292503357,0.4022191166877746,0.3834311068058014,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6838731169700623,0.1959478110074997,0.897584855556488,284.89703369140625,284.95001220703125,301.1300048828125,297.2808837890625,296.82354736328125,297.18145751953125,284.89959716796875,1.0,0.5365050435066223,0.5938304662704468,0.5938304662704468,1.0,1.0,-2.775221109390259,1.1498353481292725,1.625385880470276,0.5205808877944946,0.9068824648857116,0.9068824648857116,0.0,144.4329833984375,186.0,68659.1015625,0.0,1898.465576171875,1.0,278.8566589355469,283.19219970703125,300.29815673828125,304.7835998535156,293.1499938964844,293.1499938964844,278.54998779296875,38100.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209871053695679,1.0,0.0,0.0,3.782857894897461,3.782883405685425,9.54845972955809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.875,0.0,1702.35546875,1895.4371337890625,0.0,2664.716552734375,0.9365833401679992,1.0,0.0,3.0,1.0,0.0
17758080,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8036964535713196,0.3211608827114105,0.2918390929698944,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.909777581691742,0.4711160957813263,0.4478546380996704,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8703694939613342,0.4133267402648926,0.2908328175544739,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8626813292503357,0.4022191166877746,0.3834311068058014,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6838731169700623,0.1959478110074997,0.897584855556488,284.89703369140625,284.95001220703125,301.1300048828125,297.2808837890625,296.82354736328125,297.18145751953125,284.89959716796875,1.0,0.5365050435066223,0.5938304662704468,0.5938304662704468,1.0,1.0,-2.775221109390259,1.1498353481292725,1.625385880470276,0.5205808877944946,0.9068824648857116,0.9068824648857116,0.0,144.4329833984375,186.0,68659.1015625,0.0,1898.465576171875,1.0,278.8566589355469,283.19219970703125,300.29815673828125,304.7835998535156,293.1499938964844,293.1499938964844,278.54998779296875,38100.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209871053695679,1.0,0.0,0.0,3.782857894897461,3.782883405685425,9.54845972955809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.875,0.0,1702.35546875,1895.4371337890625,0.0,2664.716552734375,0.9365833401679992,1.0,0.0,3.0,1.0,0.0
17758140,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7802658081054688,0.3203253746032715,0.2916668057441711,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8840972185134888,0.4720127880573272,0.4492882788181305,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8467276692390442,0.4134447574615478,0.291362315416336,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8393310904502869,0.4018401205539703,0.3837139904499054,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6636363863945007,0.195311352610588,0.8979843258857727,284.8971252441406,284.95001220703125,301.1832580566406,297.3041687011719,296.83966064453125,297.1758728027344,284.8988037109375,1.0,0.5481444597244263,0.5918759703636169,0.5918759703636169,1.0,1.0,-2.7781918048858643,1.1491169929504397,1.6290748119354248,0.5190867185592651,0.8457217812538147,0.8457217812538147,0.0,162.1731414794922,174.0,68794.875,0.0,1987.15625,1.0,278.5577087402344,283.1734619140625,300.3056335449219,304.8095397949219,293.1499938964844,293.1499938964844,278.8500061035156,40289.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234745860099792,1.0,0.0,0.0,3.561959981918335,3.561984062194824,8.465866017104418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.73828125,0.0,1468.72705078125,1895.4371337890625,0.0,2687.78857421875,0.8900346755981445,1.0,0.0,3.0,1.0,0.0
17758200,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7802658081054688,0.3203253746032715,0.2916668057441711,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8840972185134888,0.4720127880573272,0.4492882788181305,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8467276692390442,0.4134447574615478,0.291362315416336,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8393310904502869,0.4018401205539703,0.3837139904499054,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6636363863945007,0.195311352610588,0.8979843258857727,284.8971252441406,284.95001220703125,301.1832580566406,297.3041687011719,296.83966064453125,297.1758728027344,284.8988037109375,1.0,0.5481444597244263,0.5918759703636169,0.5918759703636169,1.0,1.0,-2.7781918048858643,1.1491169929504397,1.6290748119354248,0.5190867185592651,0.8457217812538147,0.8457217812538147,0.0,162.1731414794922,174.0,68794.875,0.0,1987.15625,1.0,278.5577087402344,283.1734619140625,300.3056335449219,304.8095397949219,293.1499938964844,293.1499938964844,278.8500061035156,40289.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234745860099792,1.0,0.0,0.0,3.561959981918335,3.561984062194824,8.465866017104418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.73828125,0.0,1468.72705078125,1895.4371337890625,0.0,2687.78857421875,0.8900346755981445,1.0,0.0,3.0,1.0,0.0
17758260,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7750570774078369,0.3206909298896789,0.291961669921875,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8791582584381104,0.4740987420082092,0.4512145221233368,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8420066237449646,0.4148189723491668,0.2922761440277099,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8343032002449036,0.4024813175201416,0.3843029141426086,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6588935852050781,0.1952120959758758,0.8978498578071594,284.9999389648437,284.95001220703125,301.2365417480469,297.327392578125,296.86285400390625,297.1817932128906,284.99932861328125,1.0,0.5510333180427551,0.5901824235916138,0.5901824235916138,1.0,1.0,-2.7825052738189697,1.1492466926574707,1.6332584619522097,0.5181546211242676,0.9374752044677734,0.9374752044677734,0.0,167.05931091308594,162.0,68369.203125,0.0,2017.2406005859373,1.0,278.8417663574219,283.2840270996094,300.3041381835937,304.6991577148437,293.1499938964844,293.1499938964844,278.54998779296875,33792.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815313458442688,1.0,0.0,0.0,3.678403854370117,3.6784279346466064,9.028427712109988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.158203125,0.0,1548.353759765625,1895.4371337890625,0.0,2612.2080078125,0.9098217487335204,1.0,0.0,3.0,1.0,0.0
17758320,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7750570774078369,0.3206909298896789,0.291961669921875,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8791582584381104,0.4740987420082092,0.4512145221233368,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8420066237449646,0.4148189723491668,0.2922761440277099,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8343032002449036,0.4024813175201416,0.3843029141426086,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6588935852050781,0.1952120959758758,0.8978498578071594,284.9999389648437,284.95001220703125,301.2365417480469,297.327392578125,296.86285400390625,297.1817932128906,284.99932861328125,1.0,0.5510333180427551,0.5901824235916138,0.5901824235916138,1.0,1.0,-2.7825052738189697,1.1492466926574707,1.6332584619522097,0.5181546211242676,0.9374752044677734,0.9374752044677734,0.0,167.05931091308594,162.0,68369.203125,0.0,2017.2406005859373,1.0,278.8417663574219,283.2840270996094,300.3041381835937,304.6991577148437,293.1499938964844,293.1499938964844,278.54998779296875,33792.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815313458442688,1.0,0.0,0.0,3.678403854370117,3.6784279346466064,9.028427712109988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.158203125,0.0,1548.353759765625,1895.4371337890625,0.0,2612.2080078125,0.9098217487335204,1.0,0.0,3.0,1.0,0.0
17758380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7772297263145447,0.3202255964279175,0.29165780544281,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8828271627426147,0.4753947854042053,0.4525406062602997,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8449490070343018,0.4154148697853088,0.2927736341953277,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8367756605148315,0.4024559557437897,0.38437020778656,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6605813503265381,0.1948525458574295,0.8962184190750122,284.9153137207031,284.95001220703125,301.28985595703125,297.3505249023437,296.88134765625,297.1802978515625,284.91668701171875,1.0,0.5494394898414612,0.5884889364242554,0.5884889364242554,1.0,1.0,-2.782459020614624,1.1473805904388428,1.6350785493850708,0.5162957906723022,0.8588469624519348,0.8588469624519348,0.0,164.9093017578125,150.0,68882.3984375,0.0,2006.9698486328125,1.0,278.55767822265625,283.1850280761719,300.3594970703125,304.8638916015625,293.1499938964844,293.1499938964844,278.8500061035156,38517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205947875976562,1.0,0.0,0.0,3.5579991340637207,3.5580224990844727,8.447047434856358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.66015625,0.0,1451.5635986328125,1895.4371337890625,0.0,2661.080322265625,0.8872475028038025,1.0,0.0,3.0,1.0,0.0
17758440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7772297263145447,0.3202255964279175,0.29165780544281,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8828271627426147,0.4753947854042053,0.4525406062602997,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8449490070343018,0.4154148697853088,0.2927736341953277,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8367756605148315,0.4024559557437897,0.38437020778656,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6605813503265381,0.1948525458574295,0.8962184190750122,284.9153137207031,284.95001220703125,301.28985595703125,297.3505249023437,296.88134765625,297.1802978515625,284.91668701171875,1.0,0.5494394898414612,0.5884889364242554,0.5884889364242554,1.0,1.0,-2.782459020614624,1.1473805904388428,1.6350785493850708,0.5162957906723022,0.8588469624519348,0.8588469624519348,0.0,164.9093017578125,150.0,68882.3984375,0.0,2006.9698486328125,1.0,278.55767822265625,283.1850280761719,300.3594970703125,304.8638916015625,293.1499938964844,293.1499938964844,278.8500061035156,38517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205947875976562,1.0,0.0,0.0,3.5579991340637207,3.5580224990844727,8.447047434856358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.66015625,0.0,1451.5635986328125,1895.4371337890625,0.0,2661.080322265625,0.8872475028038025,1.0,0.0,3.0,1.0,0.0
17758500,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7803459763526917,0.3203729093074798,0.2914781272411346,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8869892358779907,0.4764030277729034,0.4531694948673248,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8485079407691956,0.4160938560962677,0.2930009663105011,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.840019166469574,0.402740865945816,0.3843492865562439,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6631290912628174,0.1948336511850357,0.8951505422592163,285.0285949707031,284.95001220703125,301.3165283203125,297.3620910644531,296.8924865722656,297.1827087402344,285.03094482421875,1.0,0.547542154788971,0.5876421928405762,0.5876421928405762,1.0,1.0,-2.781959295272827,1.1462379693984983,1.6357213258743286,0.5151684880256653,0.9408566951751708,0.9408566951751708,0.0,162.087890625,150.0,68264.2734375,0.0,1992.792236328125,1.0,278.80010986328125,283.3094482421875,300.3297119140625,304.6727905273437,293.1499938964844,293.1499938964844,278.8500061035156,33812.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150335550308228,1.0,0.0,0.0,3.614594221115112,3.614617586135864,8.717910873201618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.0029296875,0.0,1477.926025390625,1895.4371337890625,0.0,2609.6220703125,0.8976547718048096,1.0,0.0,3.0,1.0,0.0
17758560,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7851557731628418,0.3206441402435303,0.2915675938129425,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8929869532585144,0.4775291085243225,0.4540659487247467,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8537841439247131,0.4169162809848785,0.2934456169605255,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8448815941810608,0.4031445980072021,0.3845611214637756,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6670773029327393,0.1949041187763214,0.8946369290351868,285.00640869140625,284.95001220703125,301.3432006835937,297.3736267089844,296.904541015625,297.1865539550781,285.0041809082031,1.0,0.5452497601509094,0.5868473649024963,0.5868473649024963,1.0,1.0,-2.7833147048950195,1.1459755897521973,1.6373391151428225,0.5145415663719177,0.9495019912719728,0.9495019912719728,0.0,158.25404357910156,138.0,68496.6875,0.0,1976.772216796875,1.0,278.8423156738281,283.2834777832031,300.3554992675781,304.7596130371094,293.1499938964844,293.1499938964844,278.54998779296875,33134.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137497901916504,1.0,0.0,0.0,3.688341617584229,3.688365459442138,9.077276104108024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.404296875,0.0,1554.58203125,1895.4371337890625,0.0,2597.76708984375,0.91163969039917,1.0,0.0,3.0,1.0,0.0
17758620,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7936118245124817,0.3202864527702331,0.2912477254867553,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.903626263141632,0.4785678088665008,0.4550301730632782,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8632575869560242,0.4174590408802032,0.2938189506530761,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8536741733551025,0.4031303524971008,0.3845079839229584,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6742637753486633,0.1947109103202819,0.8930252194404602,284.89129638671875,284.95001220703125,301.3858947753906,297.3920593261719,296.919189453125,297.1852111816406,284.89715576171875,1.0,0.5407824516296387,0.5855755805969238,0.5855755805969238,1.0,1.0,-2.782543897628784,1.144212007522583,1.6383318901062012,0.5129625797271729,0.8553021550178528,0.8553021550178528,0.0,151.47422790527344,138.0,68986.5703125,0.0,1943.379638671875,1.0,278.5654602050781,283.1637878417969,300.4121398925781,304.9454345703125,293.1499938964844,293.1499938964844,278.54998779296875,39393.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197553157806396,1.0,0.0,0.0,3.580973148345948,3.5809972286224365,8.556485795452318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.2158203125,0.0,1482.63330078125,1895.4371337890625,0.0,2653.302734375,0.8924283981323242,1.0,0.0,3.0,1.0,0.0
17758680,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7958528399467468,0.3202266991138458,0.2910788953304291,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9065454602241516,0.478855699300766,0.4551811516284942,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8658093810081482,0.4176232516765594,0.2938435673713684,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8560531735420227,0.4031429588794708,0.3844113051891327,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6762001514434814,0.1946685910224914,0.8924172520637512,284.9096069335937,284.95001220703125,301.3965759277344,297.39666748046875,296.9229431152344,297.1850280761719,284.9112243652344,1.0,0.5395240783691406,0.5852575898170471,0.5852575898170471,1.0,1.0,-2.781704425811768,1.143482327461243,1.6382222175598145,0.5123934149742126,0.8610638976097107,0.8610638976097107,0.0,149.6801300048828,126.0,68998.203125,0.0,1933.544921875,1.0,278.5575561523437,283.1754150390625,300.40777587890625,304.9220886230469,293.1499938964844,293.1499938964844,278.8500061035156,38508.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194803595542908,1.0,0.0,0.0,3.5709362030029297,3.57096004486084,8.508588393851824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.025390625,0.0,1465.333740234375,1895.4371337890625,0.0,2650.755859375,0.8900321125984192,1.0,0.0,3.0,1.0,0.0
17758740,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8107078075408936,0.3207335472106933,0.290917694568634,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9267928004264832,0.4810715317726135,0.456622838973999,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8827111721038818,0.4192899763584137,0.2945104837417602,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8718901872634888,0.4038902819156647,0.3845005333423614,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.689075767993927,0.1948388367891311,0.8906763792037964,285.00396728515625,284.95001220703125,301.45001220703125,297.419677734375,296.9463195800781,297.1918029785156,285.0016174316406,1.0,0.5329362750053406,0.5836678743362427,0.5836678743362427,1.0,1.0,-2.7820534706115723,1.1418743133544922,1.64017915725708,0.5105401873588562,0.951611578464508,0.951611578464508,0.0,139.341064453125,114.0,68591.3203125,0.0,1885.065185546875,1.0,278.8426818847656,283.2768859863281,300.4017944335937,304.8134765625,293.1499938964844,293.1499938964844,278.54998779296875,33180.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126351237297058,1.0,0.0,0.0,3.6992440223693848,3.699267864227295,9.131018714469974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.5830078125,0.0,1567.270751953125,1895.4371337890625,0.0,2587.48095703125,0.9140059351921082,1.0,0.0,3.0,1.0,0.0
17758800,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8107078075408936,0.3207335472106933,0.290917694568634,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9267928004264832,0.4810715317726135,0.456622838973999,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8827111721038818,0.4192899763584137,0.2945104837417602,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8718901872634888,0.4038902819156647,0.3845005333423614,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.689075767993927,0.1948388367891311,0.8906763792037964,285.00396728515625,284.95001220703125,301.45001220703125,297.419677734375,296.9463195800781,297.1918029785156,285.0016174316406,1.0,0.5329362750053406,0.5836678743362427,0.5836678743362427,1.0,1.0,-2.7820534706115723,1.1418743133544922,1.64017915725708,0.5105401873588562,0.951611578464508,0.951611578464508,0.0,139.341064453125,114.0,68591.3203125,0.0,1885.065185546875,1.0,278.8426818847656,283.2768859863281,300.4017944335937,304.8134765625,293.1499938964844,293.1499938964844,278.54998779296875,33180.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126351237297058,1.0,0.0,0.0,3.6992440223693848,3.699267864227295,9.131018714469974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.5830078125,0.0,1567.270751953125,1895.4371337890625,0.0,2587.48095703125,0.9140059351921082,1.0,0.0,3.0,1.0,0.0
17758860,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8377169370651245,0.3245505690574646,0.2931892573833465,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.963844358921051,0.486775130033493,0.4607041478157043,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9160334467887878,0.4243791997432709,0.2971321940422058,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9033855199813844,0.4082962870597839,0.3873365819454193,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7163355350494385,0.1994209587574005,0.9039435982704164,284.9298095703125,284.95001220703125,301.50390625,297.4396057128906,296.9912109375,297.231689453125,284.9322204589844,1.0,0.5275915861129761,0.5821384787559509,0.5821384787559509,1.0,1.0,-2.812162399291992,1.1537129878997805,1.6584492921829224,0.5152428150177002,0.8838817477226257,0.8838817477226257,0.0,124.80744934082033,102.0,69909.78125,0.0,1862.8358154296875,1.0,278.5573425292969,283.1781005859375,300.45660400390625,305.01171875,293.1499938964844,293.1499938964844,278.8500061035156,37330.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192721009254456,1.0,0.0,0.0,3.615872859954834,3.615896701812744,8.724078952582204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.2109375,0.0,1505.389892578125,1895.4371337890625,0.0,2648.826904296875,0.8993836641311646,1.0,0.0,3.0,1.0,0.0
17758920,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8377169370651245,0.3245505690574646,0.2931892573833465,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.963844358921051,0.486775130033493,0.4607041478157043,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9160334467887878,0.4243791997432709,0.2971321940422058,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9033855199813844,0.4082962870597839,0.3873365819454193,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7163355350494385,0.1994209587574005,0.9039435982704164,284.9298095703125,284.95001220703125,301.50390625,297.4396057128906,296.9912109375,297.231689453125,284.9322204589844,1.0,0.5275915861129761,0.5821384787559509,0.5821384787559509,1.0,1.0,-2.812162399291992,1.1537129878997805,1.6584492921829224,0.5152428150177002,0.8838817477226257,0.8838817477226257,0.0,124.80744934082033,102.0,69909.78125,0.0,1862.8358154296875,1.0,278.5573425292969,283.1781005859375,300.45660400390625,305.01171875,293.1499938964844,293.1499938964844,278.8500061035156,37330.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192721009254456,1.0,0.0,0.0,3.615872859954834,3.615896701812744,8.724078952582204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.2109375,0.0,1505.389892578125,1895.4371337890625,0.0,2648.826904296875,0.8993836641311646,1.0,0.0,3.0,1.0,0.0
17758980,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8696616291999817,0.3272412717342376,0.2951868176460266,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9973649978637696,0.4915411472320556,0.4647205471992492,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9576053023338318,0.4284601807594299,0.2996269464492798,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9438875913619996,0.4115962982177734,0.3900221288204193,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7443951964378357,0.2027781754732132,0.9173671007156372,285.0447692871094,284.95001220703125,301.5586853027344,297.45367431640625,297.0281677246094,297.2579040527344,285.0429077148437,1.0,0.52297043800354,0.5806090831756592,0.5806090831756592,1.0,1.0,-2.8416781425476074,1.1651753187179563,1.676502704620361,0.5201453566551208,1.0,1.0,0.0,111.58992767333984,105.0,70228.7265625,0.0,1845.456298828125,1.0,278.8431701660156,283.2865905761719,300.45050048828125,304.95782470703125,293.1499938964844,293.1499938964844,278.54998779296875,32181.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155467510223389,1.0,0.0,0.0,3.780001640319824,3.780026197433472,9.534046512271744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.7919921875,0.0,1653.0836181640625,1895.4371337890625,0.0,2614.36376953125,0.9316225647926332,1.0,0.0,3.0,1.0,0.0
17759040,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8696616291999817,0.3272412717342376,0.2951868176460266,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9973649978637696,0.4915411472320556,0.4647205471992492,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9576053023338318,0.4284601807594299,0.2996269464492798,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9438875913619996,0.4115962982177734,0.3900221288204193,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7443951964378357,0.2027781754732132,0.9173671007156372,285.0447692871094,284.95001220703125,301.5586853027344,297.45367431640625,297.0281677246094,297.2579040527344,285.0429077148437,1.0,0.52297043800354,0.5806090831756592,0.5806090831756592,1.0,1.0,-2.8416781425476074,1.1651753187179563,1.676502704620361,0.5201453566551208,1.0,1.0,0.0,111.58992767333984,105.0,70228.7265625,0.0,1845.456298828125,1.0,278.8431701660156,283.2865905761719,300.45050048828125,304.95782470703125,293.1499938964844,293.1499938964844,278.54998779296875,32181.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155467510223389,1.0,0.0,0.0,3.780001640319824,3.780026197433472,9.534046512271744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.7919921875,0.0,1653.0836181640625,1895.4371337890625,0.0,2614.36376953125,0.9316225647926332,1.0,0.0,3.0,1.0,0.0
17759100,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8763454556465149,0.3277893960475921,0.2959456443786621,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.493705540895462,0.4605497717857361,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9654945731163024,0.4297230541706085,0.3007107675075531,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.951987087726593,0.4125207960605621,0.3911339342594147,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7506376504898071,0.2038812041282653,0.9229968786239624,284.8865966796875,284.95001220703125,301.5863952636719,297.4586181640625,297.042236328125,297.2645874023437,284.8797302246094,1.0,0.5220266580581665,0.5798443555831909,0.5798443555831909,1.0,1.0,-2.84281849861145,1.1647034883499146,1.6781150102615356,0.5200529098510742,0.909125566482544,0.909125566482544,0.0,109.3321533203125,105.0,71344.8359375,0.0,1838.99365234375,1.0,278.594970703125,283.1059875488281,300.5005798339844,305.2120056152344,293.1499938964844,293.1499938964844,278.54998779296875,35518.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223161101341248,1.0,0.0,0.0,3.78702163696289,3.7870469093322754,9.569490657668211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.0556640625,0.0,1687.282470703125,1895.4371337890625,0.0,2677.039794921875,0.9337756633758544,1.0,0.0,3.0,1.0,0.0
17759160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8801879286766052,0.3279767632484436,0.2961550652980804,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.495861679315567,0.4549763202667236,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.970085084438324,0.4306068420410156,0.30136239528656,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9566909074783324,0.4130764603614807,0.3917170763015747,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7546064257621765,0.2046737223863601,0.9268530607223512,284.90264892578125,284.95001220703125,301.6142883300781,297.4622802734375,297.0545959472656,297.2691955566406,284.9049377441406,1.0,0.5216514468193054,0.5787301063537598,0.5787301063537598,1.0,1.0,-2.846754789352417,1.1652365922927856,1.6815180778503418,0.5192495584487915,0.899108350276947,0.899108350276947,0.0,108.09225463867188,123.0,71217.046875,0.0,1836.4111328125,1.0,278.55670166015625,283.1281433105469,300.4886779785156,305.1506652832031,293.1499938964844,293.1499938964844,278.8500061035156,37631.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243836760520935,1.0,0.0,0.0,3.722102880477905,3.722127914428711,9.24421499348682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.0576171875,0.0,1627.3243408203125,1895.4371337890625,0.0,2696.227783203125,0.9227094650268556,1.0,0.0,3.0,1.0,0.0
17759220,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8755952715873718,0.3293530344963074,0.2972252964973449,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.5005243420600891,0.4637124538421631,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9659252166748048,0.4334301054477691,0.3031779825687408,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9515793323516846,0.4149453341960907,0.3933585286140442,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7520677447319031,0.2064103335142135,0.9348534345626832,285.0390930175781,284.95001220703125,301.67059326171875,297.4657592773437,297.0836181640625,297.2835388183594,285.039306640625,1.0,0.5276378393173218,0.5765014886856079,0.5765014886856079,1.0,1.0,-2.872277021408081,1.1740413904190063,1.6982356309890747,0.5218701958656311,1.0,1.0,0.0,111.16895294189452,141.0,71083.046875,0.0,1891.9052734375,1.0,278.8433837890625,283.2650756835937,300.4599304199219,305.03094482421875,293.1499938964844,293.1499938964844,278.54998779296875,33264.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198708295822144,1.0,0.0,0.0,3.8422000408172607,3.8422255516052246,9.850385822574026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.26171875,0.0,1736.156005859375,1895.4371337890625,0.0,2654.372802734375,0.9464098215103148,1.0,0.0,3.0,1.0,0.0
17759280,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8755952715873718,0.3293530344963074,0.2972252964973449,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.5005243420600891,0.4637124538421631,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9659252166748048,0.4334301054477691,0.3031779825687408,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9515793323516846,0.4149453341960907,0.3933585286140442,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7520677447319031,0.2064103335142135,0.9348534345626832,285.0390930175781,284.95001220703125,301.67059326171875,297.4657592773437,297.0836181640625,297.2835388183594,285.039306640625,1.0,0.5276378393173218,0.5765014886856079,0.5765014886856079,1.0,1.0,-2.872277021408081,1.1740413904190063,1.6982356309890747,0.5218701958656311,1.0,1.0,0.0,111.16895294189452,141.0,71083.046875,0.0,1891.9052734375,1.0,278.8433837890625,283.2650756835937,300.4599304199219,305.03094482421875,293.1499938964844,293.1499938964844,278.54998779296875,33264.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198708295822144,1.0,0.0,0.0,3.8422000408172607,3.8422255516052246,9.850385822574026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.26171875,0.0,1736.156005859375,1895.4371337890625,0.0,2654.372802734375,0.9464098215103148,1.0,0.0,3.0,1.0,0.0
17759340,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8566045761108398,0.3296789228916168,0.2981539666652679,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9890328049659728,0.5017430782318115,0.4754576385021209,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9443556666374208,0.435285747051239,0.3049530684947967,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9282976388931274,0.4159124195575714,0.3948996961116791,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7376651167869568,0.2074368298053741,0.9421043395996094,284.9103088378906,284.95001220703125,301.7275695800781,297.4645690917969,297.0997009277344,297.2755126953125,284.91217041015625,1.0,0.5378715991973877,0.5742729306221008,0.5742729306221008,1.0,1.0,-2.901913642883301,1.1845556497573853,1.717357873916626,0.5256113409996033,0.9244568347930908,0.9244568347930908,0.0,120.77940368652344,159.0,72575.859375,0.0,1986.1805419921875,1.0,278.5567321777344,283.1077880859375,300.49176025390625,305.23712158203125,293.1499938964844,293.1499938964844,278.25,37072.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285845518112183,1.0,0.0,0.0,3.809724569320679,3.8097503185272217,9.684572432888672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.373046875,0.0,1726.6143798828125,1895.4371337890625,0.0,2735.273193359375,0.9417139887809752,1.0,0.0,3.0,1.0,0.0
17759400,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8566045761108398,0.3296789228916168,0.2981539666652679,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9890328049659728,0.5017430782318115,0.4754576385021209,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9443556666374208,0.435285747051239,0.3049530684947967,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9282976388931274,0.4159124195575714,0.3948996961116791,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7376651167869568,0.2074368298053741,0.9421043395996094,284.9103088378906,284.95001220703125,301.7275695800781,297.4645690917969,297.0997009277344,297.2755126953125,284.91217041015625,1.0,0.5378715991973877,0.5742729306221008,0.5742729306221008,1.0,1.0,-2.901913642883301,1.1845556497573853,1.717357873916626,0.5256113409996033,0.9244568347930908,0.9244568347930908,0.0,120.77940368652344,159.0,72575.859375,0.0,1986.1805419921875,1.0,278.5567321777344,283.1077880859375,300.49176025390625,305.23712158203125,293.1499938964844,293.1499938964844,278.25,37072.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285845518112183,1.0,0.0,0.0,3.809724569320679,3.8097503185272217,9.684572432888672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.373046875,0.0,1726.6143798828125,1895.4371337890625,0.0,2735.273193359375,0.9417139887809752,1.0,0.0,3.0,1.0,0.0
17759460,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8294069766998291,0.3296115398406982,0.2986321449279785,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.958623707294464,0.50295090675354,0.4769611060619354,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9092904329299928,0.4367658495903015,0.3063915967941284,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8946452736854553,0.4164309799671173,0.395982563495636,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.715560793876648,0.207937404513359,0.9474634528160096,284.89813232421875,284.95001220703125,301.7850952148437,297.458984375,297.1135559082031,297.2654113769531,284.8999328613281,1.0,0.5489484071731567,0.5720303058624268,0.5720303058624268,1.0,1.0,-2.9120891094207764,1.186255931854248,1.725833296775818,0.5252706408500671,0.8594439029693604,0.8594439029693604,0.0,136.3118133544922,177.0,72862.125,0.0,2081.287109375,1.0,278.25738525390625,283.0719299316406,300.4710388183594,305.2528076171875,293.1499938964844,293.1499938964844,278.54998779296875,39756.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331418633460999,1.0,0.0,0.0,3.616476058959961,3.616500377655029,8.726989335627877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.2666015625,0.0,1524.04150390625,1895.4371337890625,0.0,2777.71240234375,0.9015403985977172,1.0,0.0,3.0,1.0,0.0
17759520,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8294069766998291,0.3296115398406982,0.2986321449279785,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.958623707294464,0.50295090675354,0.4769611060619354,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9092904329299928,0.4367658495903015,0.3063915967941284,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8946452736854553,0.4164309799671173,0.395982563495636,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.715560793876648,0.207937404513359,0.9474634528160096,284.89813232421875,284.95001220703125,301.7850952148437,297.458984375,297.1135559082031,297.2654113769531,284.8999328613281,1.0,0.5489484071731567,0.5720303058624268,0.5720303058624268,1.0,1.0,-2.9120891094207764,1.186255931854248,1.725833296775818,0.5252706408500671,0.8594439029693604,0.8594439029693604,0.0,136.3118133544922,177.0,72862.125,0.0,2081.287109375,1.0,278.25738525390625,283.0719299316406,300.4710388183594,305.2528076171875,293.1499938964844,293.1499938964844,278.54998779296875,39756.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331418633460999,1.0,0.0,0.0,3.616476058959961,3.616500377655029,8.726989335627877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.2666015625,0.0,1524.04150390625,1895.4371337890625,0.0,2777.71240234375,0.9015403985977172,1.0,0.0,3.0,1.0,0.0
17759580,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8082228899002075,0.3306490480899811,0.299936980009079,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9303685426712036,0.5057507753372192,0.479891687631607,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8847516179084778,0.4395168423652649,0.3085536658763885,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8701686859130859,0.4179064631462097,0.397775262594223,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6961605548858643,0.2088309228420257,0.9538715481758118,285.0102233886719,284.95001220703125,301.8431701660156,297.4494934082031,297.1357116699219,297.2685241699219,285.0088195800781,1.0,0.5610584020614624,0.5697876214981079,0.5697876214981079,1.0,1.0,-2.929628610610962,1.1912212371826172,1.7384073734283447,0.5261538028717041,0.960733950138092,0.960733950138092,0.0,152.1935272216797,195.0,72572.6796875,0.0,2190.33447265625,1.0,278.5429382324219,283.1865234375,300.4369812011719,305.1150207519531,293.1499938964844,293.1499938964844,278.25,33440.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273687362670898,1.0,0.0,0.0,3.7368314266204834,3.736855983734131,9.317519698015532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.6982421875,0.0,1612.328125,1895.4371337890625,0.0,2723.965087890625,0.9227403402328492,1.0,0.0,3.0,1.0,0.0
17759640,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8082228899002075,0.3306490480899811,0.299936980009079,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9303685426712036,0.5057507753372192,0.479891687631607,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8847516179084778,0.4395168423652649,0.3085536658763885,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8701686859130859,0.4179064631462097,0.397775262594223,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6961605548858643,0.2088309228420257,0.9538715481758118,285.0102233886719,284.95001220703125,301.8431701660156,297.4494934082031,297.1357116699219,297.2685241699219,285.0088195800781,1.0,0.5610584020614624,0.5697876214981079,0.5697876214981079,1.0,1.0,-2.929628610610962,1.1912212371826172,1.7384073734283447,0.5261538028717041,0.960733950138092,0.960733950138092,0.0,152.1935272216797,195.0,72572.6796875,0.0,2190.33447265625,1.0,278.5429382324219,283.1865234375,300.4369812011719,305.1150207519531,293.1499938964844,293.1499938964844,278.25,33440.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273687362670898,1.0,0.0,0.0,3.7368314266204834,3.736855983734131,9.317519698015532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.6982421875,0.0,1612.328125,1895.4371337890625,0.0,2723.965087890625,0.9227403402328492,1.0,0.0,3.0,1.0,0.0
17759700,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7977120280265808,0.3307107090950012,0.3005458116531372,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9170348644256592,0.50678950548172,0.4814246296882629,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8737483024597168,0.4404951930046081,0.3096548020839691,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8592076897621155,0.4182909429073334,0.3986730873584747,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6870477795600891,0.2090888917446136,0.9571056962013244,284.880859375,284.95001220703125,301.8723449707031,297.443359375,297.1447448730469,297.2667236328125,284.8782958984375,1.0,0.5673240423202515,0.5686663389205933,0.5686663389205933,1.0,1.0,-2.9384987354278564,1.1937026977539062,1.7447960376739502,0.5267258286476135,0.873872697353363,0.873872697353363,0.0,160.64198303222656,195.0,73512.3828125,0.0,2248.0458984375,1.0,278.2957763671875,283.0382080078125,300.4745788574219,305.34088134765625,293.1499938964844,293.1499938964844,278.25,37355.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329613208770752,1.0,0.0,0.0,3.70830750465393,3.708332300186157,9.175817012874176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.7373046875,0.0,1609.31689453125,1895.4371337890625,0.0,2776.02978515625,0.9172099828720092,1.0,0.0,3.0,1.0,0.0
17759760,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.787021815776825,0.3306142687797546,0.3007943630218506,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9043489098548888,0.5076885223388672,0.4826119244098663,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8628590106964111,0.4413165748119354,0.3104830682277679,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8484693765640259,0.4185158908367157,0.3992485404014587,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6779084205627441,0.2092293351888656,0.9594978094100952,284.9164428710937,284.95001220703125,301.9016418457031,297.4364013671875,297.1528015136719,297.2632141113281,284.9182434082031,1.0,0.5735205411911011,0.5676153898239136,0.5676153898239136,1.0,1.0,-2.944789171218872,1.1951115131378174,1.7496777772903442,0.5267882347106934,0.8794968128204346,0.8794968128204346,0.0,169.61961364746094,198.0,73360.4375,0.0,2304.178955078125,1.0,278.2572937011719,283.07159423828125,300.45477294921875,305.2631225585937,293.1499938964844,293.1499938964844,278.54998779296875,38023.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343335390090942,1.0,0.0,0.0,3.641552209854126,3.6415765285491934,8.848433026287239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.6943359375,0.0,1538.895751953125,1895.4371337890625,0.0,2788.822509765625,0.9053561687469482,1.0,0.0,3.0,1.0,0.0
