time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759820,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7767026424407959,0.3312864005565643,0.3015291392803192,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8931861519813538,0.5101310610771179,0.4850366711616516,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8528392314910889,0.4436400532722473,0.3121903836727142,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.838274359703064,0.4196103513240814,0.4004526138305664,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6691220998764038,0.2098183631896972,0.9634409546852112,285.0225830078125,284.95001220703125,301.95343017578125,297.4222717285156,297.1720886230469,297.2655334472656,285.0201416015625,1.0,0.5807647705078125,0.5657657980918884,0.5657657980918884,1.0,1.0,-2.9568231105804443,1.1979951858520508,1.7588279247283936,0.5270760655403137,0.9789910912513732,0.9789910912513732,0.0,179.7878875732422,198.0,72988.0859375,0.0,2376.885986328125,1.0,278.5390319824219,283.1810302734375,300.4108581542969,305.11041259765625,293.1499938964844,293.1499938964844,278.54998779296875,32896.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297127485275269,1.0,0.0,0.0,3.760362386703491,3.760386943817138,9.435234460397623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.376953125,0.0,1635.533935546875,1895.4371337890625,0.0,2745.771484375,0.9277848601341248,1.0,0.0,3.0,1.0,0.0
17759880,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7757473587989807,0.3313685357570648,0.30166095495224,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8921716809272766,0.5104567408561707,0.4854023456573486,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8519463539123535,0.4439490139484405,0.3124496340751648,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8373326063156128,0.4197561144828796,0.4006452560424804,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6683139204978943,0.2099003195762634,0.96402770280838,285.0159912109375,284.95001220703125,301.96051025390625,297.420166015625,297.1747131347656,297.2658386230469,285.0138854980469,1.0,0.5816145539283752,0.565513551235199,0.565513551235199,1.0,1.0,-2.958670139312744,1.1984739303588867,1.7601962089538574,0.5271719694137573,0.9801276922225952,0.9801276922225952,0.0,180.8637237548828,201.0,73051.3203125,0.0,2385.64794921875,1.0,278.5432434082031,283.1742248535156,300.4135131835937,305.1263732910156,293.1499938964844,293.1499938964844,278.25,33025.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299708962440491,1.0,0.0,0.0,3.772560119628906,3.772584915161133,9.496545203546702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.2216796875,0.0,1650.8389892578125,1895.4371337890625,0.0,2748.1748046875,0.9305049777030944,1.0,0.0,3.0,1.0,0.0
17759940,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7682490348815918,0.3311660885810852,0.3020052909851074,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8844680190086365,0.5122665762901306,0.4876573979854584,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8451533317565918,0.4456229507923126,0.3140199184417724,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8301491737365723,0.4201857447624206,0.4015779793262481,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6621523499488831,0.2101464718580246,0.9671844840049744,284.9062194824219,284.95001220703125,302.0196533203125,297.401123046875,297.1910705566406,297.2596740722656,284.9082336425781,1.0,0.5874550938606262,0.5634117126464844,0.5634117126464844,1.0,1.0,-2.968606948852539,1.200018286705017,1.7685887813568115,0.5267781019210815,0.8854726552963257,0.8854726552963257,0.0,188.91102600097656,189.0,73758.4296875,0.0,2444.404052734375,1.0,278.2567749023437,283.04620361328125,300.4213562011719,305.26043701171875,293.1499938964844,293.1499938964844,278.54998779296875,38141.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372929692268372,1.0,0.0,0.0,3.679787397384644,3.67981219291687,9.035220500663854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.2412109375,0.0,1582.715087890625,1895.4371337890625,0.0,2816.433837890625,0.913873851299286,1.0,0.0,3.0,1.0,0.0
17760000,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7682490348815918,0.3311660885810852,0.3020052909851074,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8844680190086365,0.5122665762901306,0.4876573979854584,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8451533317565918,0.4456229507923126,0.3140199184417724,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8301491737365723,0.4201857447624206,0.4015779793262481,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6621523499488831,0.2101464718580246,0.9671844840049744,284.9062194824219,284.95001220703125,302.0196533203125,297.401123046875,297.1910705566406,297.2596740722656,284.9082336425781,1.0,0.5874550938606262,0.5634117126464844,0.5634117126464844,1.0,1.0,-2.968606948852539,1.200018286705017,1.7685887813568115,0.5267781019210815,0.8854726552963257,0.8854726552963257,0.0,188.91102600097656,189.0,73758.4296875,0.0,2444.404052734375,1.0,278.2567749023437,283.04620361328125,300.4213562011719,305.26043701171875,293.1499938964844,293.1499938964844,278.54998779296875,38141.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372929692268372,1.0,0.0,0.0,3.679787397384644,3.67981219291687,9.035220500663854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.2412109375,0.0,1582.715087890625,1895.4371337890625,0.0,2816.433837890625,0.913873851299286,1.0,0.0,3.0,1.0,0.0
17760060,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7697800993919373,0.3319283127784729,0.3023868501186371,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8872873783111572,0.5150138735771179,0.4899212419986725,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8478081226348877,0.4483087658882141,0.3156392872333526,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.831901490688324,0.4213854074478149,0.4024257063865661,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6636894941329956,0.2107805013656616,0.9691627025604248,285.00982666015625,284.95001220703125,302.0790100097656,297.3797607421875,297.213134765625,297.26324462890625,285.0077819824219,1.0,0.5875850915908813,0.5613237023353577,0.5613237023353577,1.0,1.0,-2.9771270751953125,1.200927972793579,1.7761991024017334,0.525888204574585,0.9837018251419068,0.9837018251419068,0.0,188.02395629882807,177.0,73261.0546875,0.0,2455.550537109375,1.0,278.54345703125,283.1551513671875,300.37213134765625,305.1025390625,293.1499938964844,293.1499938964844,278.25,33296.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326904773712158,1.0,0.0,0.0,3.799085855484009,3.7991108894348153,9.630558679418757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.197265625,0.0,1684.392578125,1895.4371337890625,0.0,2773.505126953125,0.9366748332977296,1.0,0.0,3.0,1.0,0.0
17760120,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7697800993919373,0.3319283127784729,0.3023868501186371,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8872873783111572,0.5150138735771179,0.4899212419986725,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8478081226348877,0.4483087658882141,0.3156392872333526,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.831901490688324,0.4213854074478149,0.4024257063865661,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6636894941329956,0.2107805013656616,0.9691627025604248,285.00982666015625,284.95001220703125,302.0790100097656,297.3797607421875,297.213134765625,297.26324462890625,285.0077819824219,1.0,0.5875850915908813,0.5613237023353577,0.5613237023353577,1.0,1.0,-2.9771270751953125,1.200927972793579,1.7761991024017334,0.525888204574585,0.9837018251419068,0.9837018251419068,0.0,188.02395629882807,177.0,73261.0546875,0.0,2455.550537109375,1.0,278.54345703125,283.1551513671875,300.37213134765625,305.1025390625,293.1499938964844,293.1499938964844,278.25,33296.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326904773712158,1.0,0.0,0.0,3.799085855484009,3.7991108894348153,9.630558679418757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.197265625,0.0,1684.392578125,1895.4371337890625,0.0,2773.505126953125,0.9366748332977296,1.0,0.0,3.0,1.0,0.0
17760180,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7755870223045349,0.3318388164043426,0.3023125827312469,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8952693343162537,0.5168770551681519,0.4916850924491882,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8551146984100342,0.4501456916332245,0.3169173002243042,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8380569219589233,0.4218701124191284,0.4028646647930145,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.66910719871521,0.2110856175422668,0.9699833393096924,284.9007263183594,284.95001220703125,302.13848876953125,297.3564147949219,297.2298889160156,297.2585144042969,284.90283203125,1.0,0.5848073363304138,0.559235692024231,0.559235692024231,1.0,1.0,-2.982217073440552,1.2002607583999634,1.7819563150405884,0.5243546962738037,0.885330080986023,0.885330080986023,0.0,182.4989013671875,165.0,73819.9921875,0.0,2436.822265625,1.0,278.25665283203125,283.0296325683594,300.3747253417969,305.2205505371094,293.1499938964844,293.1499938964844,278.54998779296875,38448.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396043181419373,1.0,0.0,0.0,3.695301055908203,3.6953258514404297,9.111564054364862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.2529296875,0.0,1602.700927734375,1895.4371337890625,0.0,2838.018310546875,0.9175461530685424,1.0,0.0,3.0,1.0,0.0
17760240,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7755870223045349,0.3318388164043426,0.3023125827312469,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8952693343162537,0.5168770551681519,0.4916850924491882,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8551146984100342,0.4501456916332245,0.3169173002243042,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8380569219589233,0.4218701124191284,0.4028646647930145,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.66910719871521,0.2110856175422668,0.9699833393096924,284.9007263183594,284.95001220703125,302.13848876953125,297.3564147949219,297.2298889160156,297.2585144042969,284.90283203125,1.0,0.5848073363304138,0.559235692024231,0.559235692024231,1.0,1.0,-2.982217073440552,1.2002607583999634,1.7819563150405884,0.5243546962738037,0.885330080986023,0.885330080986023,0.0,182.4989013671875,165.0,73819.9921875,0.0,2436.822265625,1.0,278.25665283203125,283.0296325683594,300.3747253417969,305.2205505371094,293.1499938964844,293.1499938964844,278.54998779296875,38448.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396043181419373,1.0,0.0,0.0,3.695301055908203,3.6953258514404297,9.111564054364862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.2529296875,0.0,1602.700927734375,1895.4371337890625,0.0,2838.018310546875,0.9175461530685424,1.0,0.0,3.0,1.0,0.0
17760300,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.779913067817688,0.3322219550609588,0.3022650778293609,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9009031057357788,0.5182247757911682,0.4925392866134643,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8603259325027466,0.4515175223350525,0.3175564110279083,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.842546284198761,0.4224464893341064,0.4030375480651855,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6730366945266724,0.2114063799381256,0.9701300263404846,285.02362060546875,284.95001220703125,302.16827392578125,297.3441772460937,297.24078369140625,297.2603759765625,285.0260009765625,1.0,0.5827009081840515,0.5581916570663452,0.5581916570663452,1.0,1.0,-2.9843337535858154,1.1997363567352295,1.784597396850586,0.5233836770057678,0.9710609316825868,0.9710609316825868,0.0,178.53404235839844,165.0,73053.5,0.0,2420.53515625,1.0,278.5032653808594,283.1632385253906,300.3221130371094,304.9932556152344,293.1499938964844,293.1499938964844,278.54998779296875,34154.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351117372512817,1.0,0.0,0.0,3.742660999298096,3.742685556411743,9.346613296656868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.0341796875,0.0,1624.5633544921875,1895.4371337890625,0.0,2796.080078125,0.926434338092804,1.0,0.0,3.0,1.0,0.0
17760360,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7857776880264282,0.3327584266662597,0.3025395572185516,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9083667993545532,0.519730806350708,0.4937334060668945,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8671668767929077,0.4530574679374695,0.3184608519077301,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8485204577445984,0.4231787025928497,0.4034995436668396,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6782695055007935,0.2118375450372696,0.9709891080856324,285.0079345703125,284.95001220703125,302.19805908203125,297.3315734863281,297.2530517578125,297.2642517089844,285.0061340332031,1.0,0.5804086923599243,0.5572162866592407,0.5572162866592407,1.0,1.0,-2.9887726306915283,1.2003051042556765,1.7884674072265625,0.5230324864387512,0.9834555387496948,0.9834555387496948,0.0,173.74964904785156,153.0,73235.59375,0.0,2404.281494140625,1.0,278.5433654785156,283.1432800292969,300.3221435546875,305.0514831542969,293.1499938964844,293.1499938964844,278.25,33464.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346397876739502,1.0,0.0,0.0,3.807258367538452,3.807283639907837,9.672038459029864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.8115234375,0.0,1695.4803466796875,1895.4371337890625,0.0,2791.678466796875,0.9387373328208924,1.0,0.0,3.0,1.0,0.0
17760420,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7979974746704102,0.3328006565570831,0.302429735660553,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.925398290157318,0.5216837525367737,0.4954180717468261,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8817642331123352,0.4551025629043579,0.3197616040706634,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8614024519920349,0.4237631261348724,0.4038674831390381,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6894391775131226,0.2122547179460525,0.971527099609375,284.90069580078125,284.95001220703125,302.25762939453125,297.3056640625,297.2706298828125,297.2609558105469,284.9028015136719,1.0,0.5750865340232849,0.5552655458450317,0.5552655458450317,1.0,1.0,-2.993326187133789,1.199507713317871,1.793818473815918,0.5215219259262085,0.8857449293136597,0.8857449293136597,0.0,163.9232940673828,141.0,73769.46875,0.0,2362.44140625,1.0,278.256591796875,283.01934814453125,300.322998046875,305.1651916503906,293.1499938964844,293.1499938964844,278.54998779296875,38521.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413623571395874,1.0,0.0,0.0,3.700684785842896,3.700709819793701,9.138133236774592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.1728515625,0.0,1609.420654296875,1895.4371337890625,0.0,2854.446533203125,0.9188095927238464,1.0,0.0,3.0,1.0,0.0
17760480,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7979974746704102,0.3328006565570831,0.302429735660553,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.925398290157318,0.5216837525367737,0.4954180717468261,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8817642331123352,0.4551025629043579,0.3197616040706634,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8614024519920349,0.4237631261348724,0.4038674831390381,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6894391775131226,0.2122547179460525,0.971527099609375,284.90069580078125,284.95001220703125,302.25762939453125,297.3056640625,297.2706298828125,297.2609558105469,284.9028015136719,1.0,0.5750865340232849,0.5552655458450317,0.5552655458450317,1.0,1.0,-2.993326187133789,1.199507713317871,1.793818473815918,0.5215219259262085,0.8857449293136597,0.8857449293136597,0.0,163.9232940673828,141.0,73769.46875,0.0,2362.44140625,1.0,278.256591796875,283.01934814453125,300.322998046875,305.1651916503906,293.1499938964844,293.1499938964844,278.54998779296875,38521.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413623571395874,1.0,0.0,0.0,3.700684785842896,3.700709819793701,9.138133236774592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.1728515625,0.0,1609.420654296875,1895.4371337890625,0.0,2854.446533203125,0.9188095927238464,1.0,0.0,3.0,1.0,0.0
17760540,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8136950135231018,0.3338155746459961,0.3026603460311889,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9474406242370604,0.5246070623397827,0.4974419176578522,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9007675647735596,0.4582033455371856,0.3213708102703094,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8785332441329956,0.4251484274864197,0.4044853746891022,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7038322687149048,0.2130942046642303,0.9725054502487184,285.0085754394531,284.95001220703125,302.3171081542969,297.2790832519531,297.29443359375,297.2680358886719,285.0067138671875,1.0,0.5692662596702576,0.5533148050308228,0.5533148050308228,1.0,1.0,-2.9998819828033447,1.1995683908462524,1.8003135919570925,0.5202546119689941,0.984725058078766,0.984725058078766,0.0,152.78152465820312,129.0,73176.46875,0.0,2317.358154296875,1.0,278.5435791015625,283.1336669921875,300.2692565917969,304.99444580078125,293.1499938964844,293.1499938964844,278.25,33489.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363044857978821,1.0,0.0,0.0,3.8123433589935294,3.812368631362915,9.69789084592776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.8408203125,0.0,1701.7742919921875,1895.4371337890625,0.0,2807.2080078125,0.9398109316825868,1.0,0.0,3.0,1.0,0.0
17760600,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8136950135231018,0.3338155746459961,0.3026603460311889,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9474406242370604,0.5246070623397827,0.4974419176578522,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9007675647735596,0.4582033455371856,0.3213708102703094,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8785332441329956,0.4251484274864197,0.4044853746891022,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7038322687149048,0.2130942046642303,0.9725054502487184,285.0085754394531,284.95001220703125,302.3171081542969,297.2790832519531,297.29443359375,297.2680358886719,285.0067138671875,1.0,0.5692662596702576,0.5533148050308228,0.5533148050308228,1.0,1.0,-2.9998819828033447,1.1995683908462524,1.8003135919570925,0.5202546119689941,0.984725058078766,0.984725058078766,0.0,152.78152465820312,129.0,73176.46875,0.0,2317.358154296875,1.0,278.5435791015625,283.1336669921875,300.2692565917969,304.99444580078125,293.1499938964844,293.1499938964844,278.25,33489.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363044857978821,1.0,0.0,0.0,3.8123433589935294,3.812368631362915,9.69789084592776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.8408203125,0.0,1701.7742919921875,1895.4371337890625,0.0,2807.2080078125,0.9398109316825868,1.0,0.0,3.0,1.0,0.0
17760660,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8301456570625305,0.333918035030365,0.3025625050067901,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9701195955276488,0.5265911221504211,0.4991128444671631,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9238891005516052,0.4604003429412842,0.322743684053421,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8983240723609924,0.4257797002792358,0.4048526287078857,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7193509936332703,0.2135695517063141,0.9730915427207948,284.9006652832031,284.95001220703125,302.3764343261719,297.2523193359375,297.3118896484375,297.26519775390625,284.9027709960937,1.0,0.5631380081176758,0.5513665080070496,0.5513665080070496,1.0,1.0,-3.004577398300171,1.1987543106079102,1.8058229684829712,0.5187350511550903,0.886882483959198,0.886882483959198,0.0,141.64329528808594,117.0,73720.1484375,0.0,2268.75,1.0,278.2565612792969,283.00897216796875,300.2696228027344,305.1078491210937,293.1499938964844,293.1499938964844,278.54998779296875,38516.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430312871932983,1.0,0.0,0.0,3.706210613250733,3.706235647201538,9.16544308893208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.86328125,0.0,1615.7318115234375,1895.4371337890625,0.0,2870.049560546875,0.9200274348258972,1.0,0.0,3.0,1.0,0.0
17760720,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8301456570625305,0.333918035030365,0.3025625050067901,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9701195955276488,0.5265911221504211,0.4991128444671631,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9238891005516052,0.4604003429412842,0.322743684053421,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8983240723609924,0.4257797002792358,0.4048526287078857,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7193509936332703,0.2135695517063141,0.9730915427207948,284.9006652832031,284.95001220703125,302.3764343261719,297.2523193359375,297.3118896484375,297.26519775390625,284.9027709960937,1.0,0.5631380081176758,0.5513665080070496,0.5513665080070496,1.0,1.0,-3.004577398300171,1.1987543106079102,1.8058229684829712,0.5187350511550903,0.886882483959198,0.886882483959198,0.0,141.64329528808594,117.0,73720.1484375,0.0,2268.75,1.0,278.2565612792969,283.00897216796875,300.2696228027344,305.1078491210937,293.1499938964844,293.1499938964844,278.54998779296875,38516.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430312871932983,1.0,0.0,0.0,3.706210613250733,3.706235647201538,9.16544308893208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.86328125,0.0,1615.7318115234375,1895.4371337890625,0.0,2870.049560546875,0.9200274348258972,1.0,0.0,3.0,1.0,0.0
17760780,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.85141921043396,0.334978312253952,0.3028075695037842,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9938143491744996,0.5295348763465881,0.5011273622512817,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9540942907333374,0.463646650314331,0.3244331181049347,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9255033135414124,0.4272002279758453,0.4054752886295318,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.737494707107544,0.2144477367401123,0.9741209745407104,285.0094909667969,284.95001220703125,302.4355163574219,297.225830078125,297.3356018066406,297.2728576660156,285.00762939453125,1.0,0.5568495392799377,0.5494182109832764,0.5494182109832764,1.0,1.0,-3.011302947998047,1.198807716369629,1.8124951124191284,0.5174520611763,0.98677396774292,0.98677396774292,0.0,129.77359008789062,120.0,73126.6171875,0.0,2219.839599609375,1.0,278.5436096191406,283.1243591308594,300.2157592773437,304.9366760253906,293.1499938964844,293.1499938964844,278.25,33488.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379194140434265,1.0,0.0,0.0,3.817528963088989,3.817554235458374,9.724291203383473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.8095703125,0.0,1708.0074462890625,1895.4371337890625,0.0,2822.28271484375,0.940988063812256,1.0,0.0,3.0,1.0,0.0
17760840,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.85141921043396,0.334978312253952,0.3028075695037842,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9938143491744996,0.5295348763465881,0.5011273622512817,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9540942907333374,0.463646650314331,0.3244331181049347,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9255033135414124,0.4272002279758453,0.4054752886295318,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.737494707107544,0.2144477367401123,0.9741209745407104,285.0094909667969,284.95001220703125,302.4355163574219,297.225830078125,297.3356018066406,297.2728576660156,285.00762939453125,1.0,0.5568495392799377,0.5494182109832764,0.5494182109832764,1.0,1.0,-3.011302947998047,1.198807716369629,1.8124951124191284,0.5174520611763,0.98677396774292,0.98677396774292,0.0,129.77359008789062,120.0,73126.6171875,0.0,2219.839599609375,1.0,278.5436096191406,283.1243591308594,300.2157592773437,304.9366760253906,293.1499938964844,293.1499938964844,278.25,33488.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379194140434265,1.0,0.0,0.0,3.817528963088989,3.817554235458374,9.724291203383473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.8095703125,0.0,1708.0074462890625,1895.4371337890625,0.0,2822.28271484375,0.940988063812256,1.0,0.0,3.0,1.0,0.0
17760900,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.858489453792572,0.3351115882396698,0.3030446469783783,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.5306302905082703,0.5009538531303406,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9633647799491882,0.4648666381835937,0.3253751695156097,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9348127245903016,0.4275994598865509,0.4059319198131561,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7434743642807007,0.2147427350282669,0.9753398299217224,284.8704833984375,284.95001220703125,302.4649658203125,297.2128601074219,297.3447570800781,297.2724914550781,284.8668212890625,1.0,0.5555459856987,0.5484440922737122,0.5484440922737122,1.0,1.0,-3.01454496383667,1.198740839958191,1.815804123878479,0.5169565677642822,0.8916725516319275,0.8916725516319275,0.0,126.5236358642578,120.0,74013.75,0.0,2208.876220703125,1.0,278.29400634765625,282.9667053222656,300.244384765625,305.1481628417969,293.1499938964844,293.1499938964844,278.25,37275.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434296250343323,1.0,0.0,0.0,3.790838241577149,3.7908639907836914,9.588790135239833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.2783203125,0.0,1705.489501953125,1895.4371337890625,0.0,2873.774169921875,0.9357099533081056,1.0,0.0,3.0,1.0,0.0
17760960,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8607243895530701,0.3350624442100525,0.3029772937297821,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.531869113445282,0.4975242018699646,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.96671324968338,0.4659182727336883,0.3260783851146698,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9379159808158876,0.4278154969215393,0.4061212837696075,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7455468773841858,0.2149077504873275,0.9760255217552184,284.8969421386719,284.95001220703125,302.49432373046875,297.2001037597656,297.3529968261719,297.2712097167969,284.8991394042969,1.0,0.5545837879180908,0.5474777221679688,0.5474777221679688,1.0,1.0,-3.0122339725494385,1.196277737617493,1.8159562349319456,0.5151554942131042,0.8856041431427002,0.8856041431427002,0.0,125.3557357788086,123.0,73606.2265625,0.0,2198.796875,1.0,278.2566833496094,282.99639892578125,300.2171325683594,305.0496826171875,293.1499938964844,293.1499938964844,278.54998779296875,38659.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445929884910583,1.0,0.0,0.0,3.7100350856781006,3.710060119628906,9.184369105241784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.4931640625,0.0,1621.2174072265625,1895.4371337890625,0.0,2884.656005859375,0.9209011197090148,1.0,0.0,3.0,1.0,0.0
17761020,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8640791773796082,0.33597332239151,0.3035028576850891,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5360314249992371,0.4925654530525207,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9717461466789246,0.46902796626091,0.3279939889907837,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9423325657844543,0.4290932714939117,0.4070441722869873,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7485460042953491,0.2156634479761123,0.9785871505737304,285.00640869140625,284.95001220703125,302.5504455566406,297.1765441894531,297.37823486328125,297.2840270996094,285.0044250488281,1.0,0.5540872812271118,0.5456222295761108,0.5456222295761108,1.0,1.0,-3.0133867263793945,1.1939774751663208,1.8194093704223635,0.5127289295196533,0.9818291068077089,0.9818291068077089,0.0,124.09446716308594,123.0,72884.875,0.0,2194.373046875,1.0,278.54248046875,283.1141967773437,300.1630554199219,304.8665771484375,293.1499938964844,293.1499938964844,278.54998779296875,33614.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390306830406189,1.0,0.0,0.0,3.8123042583465576,3.8123292922973633,9.697691893961746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.5791015625,0.0,1702.70947265625,1895.4371337890625,0.0,2832.659912109375,0.939888596534729,1.0,0.0,3.0,1.0,0.0
17761080,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8642004132270813,0.3360074460506439,0.3035392165184021,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.5362153053283691,0.492416501045227,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9719276428222656,0.4691539406776428,0.3280859887599945,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.942487359046936,0.4291454553604126,0.4070971608161926,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7486542463302612,0.2156956195831298,0.9787347316741944,285.0045166015625,284.95001220703125,302.5527648925781,297.17559814453125,297.3793029785156,297.2845764160156,285.0026550292969,1.0,0.5541015863418579,0.5455449223518372,0.5455449223518372,1.0,1.0,-3.01360297203064,1.193953514099121,1.8196494579315183,0.5126650929450989,0.9820472598075868,0.9820472598075868,0.0,124.06417083740234,126.0,72894.125,0.0,2194.599609375,1.0,278.5436096191406,283.1123352050781,300.1636047363281,304.8703308105469,293.1499938964844,293.1499938964844,278.25,33654.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390774726867676,1.0,0.0,0.0,3.8152995109558105,3.8153247833251953,9.712937298900215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.0673828125,0.0,1706.62109375,1895.4371337890625,0.0,2833.09716796875,0.9405785799026488,1.0,0.0,3.0,1.0,0.0
17761140,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8646051287651062,0.3360210955142975,0.3037808239459991,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.5398204922676086,0.492114782333374,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9737749099731444,0.4714423418045044,0.3298507332801819,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9433584213256836,0.4297069311141968,0.4078402519226074,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7493699193000793,0.2160860300064087,0.9810653924942015,284.9021911621094,284.95001220703125,302.6107482910156,297.15283203125,297.3995056152344,297.2880554199219,284.9044189453125,1.0,0.555035412311554,0.5436121225357056,0.5436121225357056,1.0,1.0,-3.0193464756011963,1.1934791803359983,1.8258672952651973,0.5111522078514099,0.8867208361625671,0.8867208361625671,0.0,124.2234878540039,129.0,73439.8046875,0.0,2205.595458984375,1.0,278.256591796875,282.9927978515625,300.1679382324219,304.9833374023437,293.1499938964844,293.1499938964844,278.54998779296875,38552.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453444838523865,1.0,0.0,0.0,3.704674243927002,3.704699039459229,9.157845397567144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.318359375,0.0,1614.236572265625,1895.4371337890625,0.0,2891.68701171875,0.9197698831558228,1.0,0.0,3.0,1.0,0.0
17761200,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8646051287651062,0.3360210955142975,0.3037808239459991,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.5398204922676086,0.492114782333374,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9737749099731444,0.4714423418045044,0.3298507332801819,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9433584213256836,0.4297069311141968,0.4078402519226074,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7493699193000793,0.2160860300064087,0.9810653924942015,284.9021911621094,284.95001220703125,302.6107482910156,297.15283203125,297.3995056152344,297.2880554199219,284.9044189453125,1.0,0.555035412311554,0.5436121225357056,0.5436121225357056,1.0,1.0,-3.0193464756011963,1.1934791803359983,1.8258672952651973,0.5111522078514099,0.8867208361625671,0.8867208361625671,0.0,124.2234878540039,129.0,73439.8046875,0.0,2205.595458984375,1.0,278.256591796875,282.9927978515625,300.1679382324219,304.9833374023437,293.1499938964844,293.1499938964844,278.54998779296875,38552.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453444838523865,1.0,0.0,0.0,3.704674243927002,3.704699039459229,9.157845397567144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.318359375,0.0,1614.236572265625,1895.4371337890625,0.0,2891.68701171875,0.9197698831558228,1.0,0.0,3.0,1.0,0.0
17761260,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8642389178276062,0.3369775712490082,0.3044144213199615,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9990000128746032,0.5437482595443726,0.4937700927257538,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9747049808502196,0.4747644364833832,0.3319683372974396,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9430823922157288,0.4310536384582519,0.4088959693908691,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7492774724960327,0.2168484926223755,0.9839855432510376,285.01385498046875,284.95001220703125,302.668212890625,297.1322631835937,297.4244384765625,297.2987670898437,285.0121154785156,1.0,0.55696040391922,0.5418109893798828,0.5418109893798828,1.0,1.0,-3.029416799545288,1.1950424909591677,1.8343743085861208,0.5106219053268433,0.990519881248474,0.990519881248474,0.0,125.06621551513672,132.0,72946.109375,0.0,2227.867431640625,1.0,278.5436096191406,283.1097717285156,300.12109375,304.824951171875,293.1499938964844,293.1499938964844,278.25,33384.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400012254714966,1.0,0.0,0.0,3.8202295303344727,3.8202548027038574,9.738055268826429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.9091796875,0.0,1710.4501953125,1895.4371337890625,0.0,2841.726806640625,0.941545307636261,1.0,0.0,3.0,1.0,0.0
17761320,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8642389178276062,0.3369775712490082,0.3044144213199615,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9990000128746032,0.5437482595443726,0.4937700927257538,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9747049808502196,0.4747644364833832,0.3319683372974396,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9430823922157288,0.4310536384582519,0.4088959693908691,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7492774724960327,0.2168484926223755,0.9839855432510376,285.01385498046875,284.95001220703125,302.668212890625,297.1322631835937,297.4244384765625,297.2987670898437,285.0121154785156,1.0,0.55696040391922,0.5418109893798828,0.5418109893798828,1.0,1.0,-3.029416799545288,1.1950424909591677,1.8343743085861208,0.5106219053268433,0.990519881248474,0.990519881248474,0.0,125.06621551513672,132.0,72946.109375,0.0,2227.867431640625,1.0,278.5436096191406,283.1097717285156,300.12109375,304.824951171875,293.1499938964844,293.1499938964844,278.25,33384.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400012254714966,1.0,0.0,0.0,3.8202295303344727,3.8202548027038574,9.738055268826429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.9091796875,0.0,1710.4501953125,1895.4371337890625,0.0,2841.726806640625,0.941545307636261,1.0,0.0,3.0,1.0,0.0
17761380,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8619060516357422,0.3369658589363098,0.3046959936618805,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.5462538599967957,0.498272955417633,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9736120700836182,0.4770755469799042,0.3338013291358948,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9405237436294556,0.4316001236438751,0.4096890985965729,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.747685432434082,0.2171832770109176,0.9863585829734802,284.9047241210937,284.95001220703125,302.72509765625,297.1144714355469,297.4406433105469,297.2955322265625,284.906982421875,1.0,0.5595740675926208,0.5400098562240601,0.5400098562240601,1.0,1.0,-3.041179895401001,1.1972906589508057,1.8438893556594849,0.5104737281799316,0.8952019214630127,0.8952019214630127,0.0,126.73973846435548,135.0,73719.5,0.0,2257.620361328125,1.0,278.2564697265625,282.98114013671875,300.132080078125,304.9610290527344,293.1499938964844,293.1499938964844,278.54998779296875,38191.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467937707901001,1.0,0.0,0.0,3.727804183959961,3.727829217910767,9.272555416828254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.3291015625,0.0,1638.213134765625,1895.4371337890625,0.0,2905.250244140625,0.9246028661727904,1.0,0.0,3.0,1.0,0.0
17761440,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8619060516357422,0.3369658589363098,0.3046959936618805,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.5462538599967957,0.498272955417633,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9736120700836182,0.4770755469799042,0.3338013291358948,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9405237436294556,0.4316001236438751,0.4096890985965729,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.747685432434082,0.2171832770109176,0.9863585829734802,284.9047241210937,284.95001220703125,302.72509765625,297.1144714355469,297.4406433105469,297.2955322265625,284.906982421875,1.0,0.5595740675926208,0.5400098562240601,0.5400098562240601,1.0,1.0,-3.041179895401001,1.1972906589508057,1.8438893556594849,0.5104737281799316,0.8952019214630127,0.8952019214630127,0.0,126.73973846435548,135.0,73719.5,0.0,2257.620361328125,1.0,278.2564697265625,282.98114013671875,300.132080078125,304.9610290527344,293.1499938964844,293.1499938964844,278.54998779296875,38191.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467937707901001,1.0,0.0,0.0,3.727804183959961,3.727829217910767,9.272555416828254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.3291015625,0.0,1638.213134765625,1895.4371337890625,0.0,2905.250244140625,0.9246028661727904,1.0,0.0,3.0,1.0,0.0
17761500,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8604497313499451,0.3373571634292602,0.3048408925533294,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.5475722551345825,0.5010690093040466,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9727462530136108,0.4786696434020996,0.3347330689430237,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9388377666473388,0.4321859180927276,0.4100619852542877,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7465957403182983,0.2174817770719528,0.9873511791229248,285.03192138671875,284.95001220703125,302.7532958984375,297.10675048828125,297.450439453125,297.2967834472656,285.03472900390625,1.0,0.5610376596450806,0.5391092896461487,0.5391092896461487,1.0,1.0,-3.047473669052124,1.1985820531845093,1.8488917350769043,0.5104131102561951,0.9858922362327576,0.9858922362327576,0.0,127.7404327392578,135.0,73030.859375,0.0,2274.177001953125,1.0,278.5040588378906,283.11846923828125,300.0841979980469,304.7442321777344,293.1499938964844,293.1499938964844,278.54998779296875,33998.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422638773918152,1.0,0.0,0.0,3.777843475341797,3.777868270874024,9.523162134428276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.015625,0.0,1664.60302734375,1895.4371337890625,0.0,2862.8740234375,0.9341886639595032,1.0,0.0,3.0,1.0,0.0
17761560,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8596022725105286,0.337892085313797,0.305327296257019,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5489690899848938,0.5033717751502991,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.972447633743286,0.4804097712039947,0.3359472751617431,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9377902746200562,0.4329243004322052,0.410751461982727,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7459325790405273,0.2178714126348495,0.989112138748169,285.0209655761719,284.95001220703125,302.78131103515625,297.0998840332031,297.4608154296875,297.29962158203125,285.0194396972656,1.0,0.5626523494720459,0.5380868315696716,0.5380868315696716,1.0,1.0,-3.0552306175231934,1.2003090381622314,1.8549214601516724,0.5104674696922302,1.0,1.0,0.0,128.67181396484375,138.0,73305.328125,0.0,2293.0927734375,1.0,278.54364013671875,283.10223388671875,300.0900573730469,304.8136901855469,293.1499938964844,293.1499938964844,278.25,33294.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417575359344482,1.0,0.0,0.0,3.845201730728149,3.845227241516113,9.865782431006664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.6982421875,0.0,1740.0491943359375,1895.4371337890625,0.0,2858.140380859375,0.9471938610076904,1.0,0.0,3.0,1.0,0.0
17761620,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8560433983802795,0.3378419280052185,0.305608719587326,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.5503090620040894,0.5102509260177612,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9699190258979796,0.4827010631561279,0.3377967774868011,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.933585286140442,0.4334401786327362,0.4115509390830993,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7432534694671631,0.218122512102127,0.9912623167037964,284.9035339355469,284.95001220703125,302.8367919921875,297.089111328125,297.4720764160156,297.2904663085937,284.9056091308594,1.0,0.5660465955734253,0.5360419154167175,0.5360419154167175,1.0,1.0,-3.0696115493774414,1.2031967639923096,1.8664146661758425,0.5103173851966858,0.9054899215698242,0.9054899215698242,0.0,131.12184143066406,141.0,74220.3984375,0.0,2332.1806640625,1.0,278.2568359375,282.9640197753906,300.1073303222656,304.9658508300781,293.1499938964844,293.1499938964844,278.1499938964844,37966.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486815094947815,1.0,0.0,0.0,3.7669596672058105,3.7669851779937744,9.468369626119966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.484375,0.0,1682.409423828125,1895.4371337890625,0.0,2922.9228515625,0.9330134391784668,1.0,0.0,3.0,1.0,0.0
