time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761680,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8560433983802795,0.3378419280052185,0.305608719587326,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.5503090620040894,0.5102509260177612,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9699190258979796,0.4827010631561279,0.3377967774868011,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.933585286140442,0.4334401786327362,0.4115509390830993,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7432534694671631,0.218122512102127,0.9912623167037964,284.9035339355469,284.95001220703125,302.8367919921875,297.089111328125,297.4720764160156,297.2904663085937,284.9056091308594,1.0,0.5660465955734253,0.5360419154167175,0.5360419154167175,1.0,1.0,-3.0696115493774414,1.2031967639923096,1.8664146661758425,0.5103173851966858,0.9054899215698242,0.9054899215698242,0.0,131.12184143066406,141.0,74220.3984375,0.0,2332.1806640625,1.0,278.2568359375,282.9640197753906,300.1073303222656,304.9658508300781,293.1499938964844,293.1499938964844,278.1499938964844,37966.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486815094947815,1.0,0.0,0.0,3.7669596672058105,3.7669851779937744,9.468369626119966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.484375,0.0,1682.409423828125,1895.4371337890625,0.0,2922.9228515625,0.9330134391784668,1.0,0.0,3.0,1.0,0.0
17761740,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8519620895385742,0.3380517959594726,0.3057613670825958,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9990000128746032,0.5511223077774048,0.5180452466011047,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.966720163822174,0.485268086194992,0.3395484983921051,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9286205768585204,0.4341071546077728,0.4121652543544769,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7400336861610413,0.2183663547039032,0.9925891160964966,284.926513671875,284.95001220703125,302.8914489746094,297.0826416015625,297.4830627441406,297.2815856933594,284.92840576171875,1.0,0.5695403218269348,0.5339969396591187,0.5339969396591187,1.0,1.0,-3.08360242843628,1.2058647871017456,1.8777376413345337,0.509937584400177,0.8897905945777893,0.8897905945777893,0.0,133.83811950683594,144.0,74311.3203125,0.0,2372.289794921875,1.0,278.1522827148437,282.9727478027344,300.0845031738281,304.93096923828125,293.1499938964844,293.1499938964844,278.45001220703125,37847.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493465185165405,1.0,0.0,0.0,3.682983875274658,3.6830084323883057,9.05092406355834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.9853515625,0.0,1584.12109375,1895.4371337890625,0.0,2929.150634765625,0.9144038558006288,1.0,0.0,3.0,1.0,0.0
17761800,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8519620895385742,0.3380517959594726,0.3057613670825958,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9990000128746032,0.5511223077774048,0.5180452466011047,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.966720163822174,0.485268086194992,0.3395484983921051,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9286205768585204,0.4341071546077728,0.4121652543544769,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7400336861610413,0.2183663547039032,0.9925891160964966,284.926513671875,284.95001220703125,302.8914489746094,297.0826416015625,297.4830627441406,297.2815856933594,284.92840576171875,1.0,0.5695403218269348,0.5339969396591187,0.5339969396591187,1.0,1.0,-3.08360242843628,1.2058647871017456,1.8777376413345337,0.509937584400177,0.8897905945777893,0.8897905945777893,0.0,133.83811950683594,144.0,74311.3203125,0.0,2372.289794921875,1.0,278.1522827148437,282.9727478027344,300.0845031738281,304.93096923828125,293.1499938964844,293.1499938964844,278.45001220703125,37847.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493465185165405,1.0,0.0,0.0,3.682983875274658,3.6830084323883057,9.05092406355834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.9853515625,0.0,1584.12109375,1895.4371337890625,0.0,2929.150634765625,0.9144038558006288,1.0,0.0,3.0,1.0,0.0
17761860,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8487745523452759,0.3391462862491607,0.3066564798355102,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9988434910774232,0.5526617765426636,0.5230732560157776,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.964221179485321,0.4887349307537079,0.3418853878974914,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9245151281356812,0.4356018304824829,0.4134776294231415,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7373690009117126,0.2190401256084442,0.995527684688568,285.0298767089844,284.95001220703125,302.9452209472656,297.0810241699219,297.4995422363281,297.2829284667969,285.02783203125,1.0,0.5731687545776367,0.5318598747253418,0.5318598747253418,1.0,1.0,-3.098661661148072,1.2087798118591309,1.8898818492889404,0.5095460414886475,1.0,1.0,0.0,136.56971740722656,147.0,74042.28125,0.0,2414.807861328125,1.0,278.4434509277344,283.0817565917969,300.0684814453125,304.8332824707031,293.1499938964844,293.1499938964844,278.1499938964844,32888.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440362811088562,1.0,0.0,0.0,3.817775249481201,3.817800283432007,9.725545169203542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.876953125,0.0,1703.6121826171875,1895.4371337890625,0.0,2879.4482421875,0.9406747221946716,1.0,0.0,3.0,1.0,0.0
17761920,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8487745523452759,0.3391462862491607,0.3066564798355102,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9988434910774232,0.5526617765426636,0.5230732560157776,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.964221179485321,0.4887349307537079,0.3418853878974914,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9245151281356812,0.4356018304824829,0.4134776294231415,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7373690009117126,0.2190401256084442,0.995527684688568,285.0298767089844,284.95001220703125,302.9452209472656,297.0810241699219,297.4995422363281,297.2829284667969,285.02783203125,1.0,0.5731687545776367,0.5318598747253418,0.5318598747253418,1.0,1.0,-3.098661661148072,1.2087798118591309,1.8898818492889404,0.5095460414886475,1.0,1.0,0.0,136.56971740722656,147.0,74042.28125,0.0,2414.807861328125,1.0,278.4434509277344,283.0817565917969,300.0684814453125,304.8332824707031,293.1499938964844,293.1499938964844,278.1499938964844,32888.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440362811088562,1.0,0.0,0.0,3.817775249481201,3.817800283432007,9.725545169203542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.876953125,0.0,1703.6121826171875,1895.4371337890625,0.0,2879.4482421875,0.9406747221946716,1.0,0.0,3.0,1.0,0.0
17761980,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8427772521972656,0.3390591144561767,0.3070037066936493,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9937164783477784,0.5534647703170776,0.5243298411369324,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9582440853118896,0.4909136295318603,0.3437384366989136,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9169641137123108,0.4361117780208587,0.4143741130828857,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7325392365455627,0.2191893905401229,0.9976266622543336,284.9029541015625,284.95001220703125,302.9980163574219,297.08477783203125,297.5079345703125,297.2728271484375,284.90496826171875,1.0,0.5764281749725342,0.5297228693962097,0.5297228693962097,1.0,1.0,-3.106412172317505,1.2084951400756836,1.8979170322418213,0.5076780319213867,0.8998450636863708,0.8998450636863708,0.0,140.4261932373047,150.0,74899.2890625,0.0,2449.851318359375,1.0,278.1562194824219,282.9371032714844,300.1015014648437,305.00445556640625,293.1499938964844,293.1499938964844,278.45001220703125,37923.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506918549537659,1.0,0.0,0.0,3.742950677871704,3.742975950241089,9.348059961666876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.498046875,0.0,1653.8192138671875,1895.4371337890625,0.0,2941.751220703125,0.927602231502533,1.0,0.0,3.0,1.0,0.0
17762040,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8427772521972656,0.3390591144561767,0.3070037066936493,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9937164783477784,0.5534647703170776,0.5243298411369324,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9582440853118896,0.4909136295318603,0.3437384366989136,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9169641137123108,0.4361117780208587,0.4143741130828857,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7325392365455627,0.2191893905401229,0.9976266622543336,284.9029541015625,284.95001220703125,302.9980163574219,297.08477783203125,297.5079345703125,297.2728271484375,284.90496826171875,1.0,0.5764281749725342,0.5297228693962097,0.5297228693962097,1.0,1.0,-3.106412172317505,1.2084951400756836,1.8979170322418213,0.5076780319213867,0.8998450636863708,0.8998450636863708,0.0,140.4261932373047,150.0,74899.2890625,0.0,2449.851318359375,1.0,278.1562194824219,282.9371032714844,300.1015014648437,305.00445556640625,293.1499938964844,293.1499938964844,278.45001220703125,37923.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506918549537659,1.0,0.0,0.0,3.742950677871704,3.742975950241089,9.348059961666876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.498046875,0.0,1653.8192138671875,1895.4371337890625,0.0,2941.751220703125,0.927602231502533,1.0,0.0,3.0,1.0,0.0
17762100,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8400576710700989,0.3393900394439697,0.3071236908435821,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9913046956062316,0.5543904304504395,0.5249671339988708,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9555111527442932,0.4924213290214538,0.3446303904056549,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9135696291923524,0.4366529583930969,0.4147383570671081,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7302993535995483,0.2193835228681564,0.9983087778091432,285.0287170410156,284.95001220703125,303.0240478515625,297.0888366699219,297.51519775390625,297.2731018066406,285.0312194824219,1.0,0.5779143571853638,0.5286543369293213,0.5286543369293213,1.0,1.0,-3.109647512435913,1.2080764770507812,1.9015711545944207,0.5064590573310852,0.9888503551483154,0.9888503551483154,0.0,142.2157745361328,150.0,74158.28125,0.0,2465.486328125,1.0,278.4043273925781,283.0750732421875,300.0640869140625,304.7942199707031,293.1499938964844,293.1499938964844,278.45001220703125,34010.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458777666091919,1.0,0.0,0.0,3.789997339248657,3.790022373199463,9.58453597377229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.419921875,0.0,1679.118408203125,1895.4371337890625,0.0,2896.677001953125,0.9368628263473512,1.0,0.0,3.0,1.0,0.0
17762160,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8385651707649231,0.3398851454257965,0.3075852990150451,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9899631142616272,0.5555323958396912,0.5260363817214966,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9542234539985656,0.4940899312496185,0.3458060026168823,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9116742610931396,0.4373620748519897,0.4154142737388611,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7290114760398865,0.219682827591896,0.9997333288192748,285.0180053710937,284.95001220703125,303.0498046875,297.0944519042969,297.5240478515625,297.2758178710937,285.01666259765625,1.0,0.5794923901557922,0.5276268720626831,0.5276268720626831,1.0,1.0,-3.115424394607544,1.2087870836257937,1.906637191772461,0.5058310031890869,1.0,1.0,0.0,143.5883026123047,153.0,74412.296875,0.0,2483.777587890625,1.0,278.4437255859375,283.0610046386719,300.0808410644531,304.8724670410156,293.1499938964844,293.1499938964844,278.1499938964844,33440.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844914436340332,1.0,0.0,0.0,3.8533666133880615,3.853392362594605,9.907726052915675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.37109375,0.0,1751.1922607421875,1895.4371337890625,0.0,2887.66357421875,0.9491146206855774,1.0,0.0,3.0,1.0,0.0
17762220,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8337224721908569,0.3397786319255829,0.3078621923923492,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9854706525802612,0.55667644739151,0.5275127291679382,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9492611289024352,0.4962261915206909,0.3475897014141083,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9058669209480286,0.4378312528133392,0.4162210822105407,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7250228524208069,0.2197709083557129,1.0013810396194458,284.8999938964844,284.95001220703125,303.1004943847656,297.110595703125,297.5328674316406,297.2679443359375,284.9018859863281,1.0,0.5824444890022278,0.5255720615386963,0.5255720615386963,1.0,1.0,-3.122636079788208,1.2083147764205933,1.9143213033676147,0.5038033723831177,0.904422640800476,0.904422640800476,0.0,147.0611114501953,156.0,75265.7734375,0.0,2516.0732421875,1.0,278.1567687988281,282.92449951171875,300.1230163574219,305.04656982421875,293.1499938964844,293.1499938964844,278.1499938964844,38101.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506274223327637,1.0,0.0,0.0,3.771467685699463,3.7714931964874254,9.49104560277192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.2939453125,0.0,1688.801025390625,1895.4371337890625,0.0,2941.14794921875,0.934081494808197,1.0,0.0,3.0,1.0,0.0
17762280,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8337224721908569,0.3397786319255829,0.3078621923923492,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9854706525802612,0.55667644739151,0.5275127291679382,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9492611289024352,0.4962261915206909,0.3475897014141083,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9058669209480286,0.4378312528133392,0.4162210822105407,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7250228524208069,0.2197709083557129,1.0013810396194458,284.8999938964844,284.95001220703125,303.1004943847656,297.110595703125,297.5328674316406,297.2679443359375,284.9018859863281,1.0,0.5824444890022278,0.5255720615386963,0.5255720615386963,1.0,1.0,-3.122636079788208,1.2083147764205933,1.9143213033676147,0.5038033723831177,0.904422640800476,0.904422640800476,0.0,147.0611114501953,156.0,75265.7734375,0.0,2516.0732421875,1.0,278.1567687988281,282.92449951171875,300.1230163574219,305.04656982421875,293.1499938964844,293.1499938964844,278.1499938964844,38101.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506274223327637,1.0,0.0,0.0,3.771467685699463,3.7714931964874254,9.49104560277192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.2939453125,0.0,1688.801025390625,1895.4371337890625,0.0,2941.14794921875,0.934081494808197,1.0,0.0,3.0,1.0,0.0
17762340,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8293594121932983,0.3400936424732208,0.3081178367137909,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9812324643135072,0.558229923248291,0.5289400815963745,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9448032379150392,0.4988204538822174,0.3493619859218597,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9008525013923644,0.4386021792888641,0.4169415533542633,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7212920784950256,0.2199626415967941,1.00252103805542,284.9382019042969,284.95001220703125,303.1499938964844,297.1337280273437,297.5444641113281,297.26568603515625,284.9393615722656,1.0,0.5851854681968689,0.5235171914100647,0.5235171914100647,1.0,1.0,-3.1290228366851807,1.2074612379074097,1.9215617179870603,0.5014036297798157,0.9110002517700196,0.9110002517700196,0.0,150.32028198242188,159.0,75186.8828125,0.0,2545.785400390625,1.0,278.150146484375,282.9573059082031,300.1268920898437,305.0124206542969,293.1499938964844,293.1499938964844,278.1499938964844,36876.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486509323120117,1.0,0.0,0.0,3.736982583999634,3.73700761795044,9.318272873315436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.2236328125,0.0,1638.8231201171875,1895.4371337890625,0.0,2922.636474609375,0.9255314469337464,1.0,0.0,3.0,1.0,0.0
17762400,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8293594121932983,0.3400936424732208,0.3081178367137909,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9812324643135072,0.558229923248291,0.5289400815963745,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9448032379150392,0.4988204538822174,0.3493619859218597,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9008525013923644,0.4386021792888641,0.4169415533542633,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7212920784950256,0.2199626415967941,1.00252103805542,284.9382019042969,284.95001220703125,303.1499938964844,297.1337280273437,297.5444641113281,297.26568603515625,284.9393615722656,1.0,0.5851854681968689,0.5235171914100647,0.5235171914100647,1.0,1.0,-3.1290228366851807,1.2074612379074097,1.9215617179870603,0.5014036297798157,0.9110002517700196,0.9110002517700196,0.0,150.32028198242188,159.0,75186.8828125,0.0,2545.785400390625,1.0,278.150146484375,282.9573059082031,300.1268920898437,305.0124206542969,293.1499938964844,293.1499938964844,278.1499938964844,36876.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486509323120117,1.0,0.0,0.0,3.736982583999634,3.73700761795044,9.318272873315436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.2236328125,0.0,1638.8231201171875,1895.4371337890625,0.0,2922.636474609375,0.9255314469337464,1.0,0.0,3.0,1.0,0.0
17762460,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8259950280189514,0.3405978679656982,0.3086444139480591,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9778443574905396,0.5599624514579773,0.5306464433670044,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9415360689163208,0.5015864968299866,0.3513411581516266,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8970096707344055,0.4395711421966553,0.4179247319698334,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7183272242546082,0.2202684134244918,1.0042877197265625,284.95489501953125,284.95001220703125,303.1925354003906,297.15625,297.5550537109375,297.26568603515625,284.9552001953125,1.0,0.5879881381988525,0.5215277075767517,0.5215277075767517,1.0,1.0,-3.137392282485962,1.207503318786621,1.9298888444900515,0.4994800984859466,0.9208935499191284,0.9208935499191284,0.0,153.25314331054688,162.0,75315.40625,0.0,2577.722900390625,1.0,278.1499938964844,282.9683837890625,300.15142822265625,305.03955078125,293.1499938964844,293.1499938964844,278.1499938964844,36033.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475819826126099,1.0,0.0,0.0,3.7357137203216553,3.735738515853882,9.311946200796228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.8974609375,0.0,1630.8916015625,1895.4371337890625,0.0,2912.628173828125,0.9245879650115968,1.0,0.0,3.0,1.0,0.0
17762520,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8259950280189514,0.3405978679656982,0.3086444139480591,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9778443574905396,0.5599624514579773,0.5306464433670044,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9415360689163208,0.5015864968299866,0.3513411581516266,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8970096707344055,0.4395711421966553,0.4179247319698334,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7183272242546082,0.2202684134244918,1.0042877197265625,284.95489501953125,284.95001220703125,303.1925354003906,297.15625,297.5550537109375,297.26568603515625,284.9552001953125,1.0,0.5879881381988525,0.5215277075767517,0.5215277075767517,1.0,1.0,-3.137392282485962,1.207503318786621,1.9298888444900515,0.4994800984859466,0.9208935499191284,0.9208935499191284,0.0,153.25314331054688,162.0,75315.40625,0.0,2577.722900390625,1.0,278.1499938964844,282.9683837890625,300.15142822265625,305.03955078125,293.1499938964844,293.1499938964844,278.1499938964844,36033.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475819826126099,1.0,0.0,0.0,3.7357137203216553,3.735738515853882,9.311946200796228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.8974609375,0.0,1630.8916015625,1895.4371337890625,0.0,2912.628173828125,0.9245879650115968,1.0,0.0,3.0,1.0,0.0
17762580,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8227041959762573,0.3410594165325165,0.3091701865196228,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9744166135787964,0.5616143345832825,0.5323227643966675,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9383090138435364,0.504279613494873,0.3532995581626892,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8932827711105347,0.4405254423618316,0.4189341962337494,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.715404212474823,0.2205719500780105,1.0061603784561155,284.9574279785156,284.95001220703125,303.2228698730469,297.1704406738281,297.5602111816406,297.2649230957031,284.9574584960937,1.0,0.5908107757568359,0.5195382237434387,0.5195382237434387,1.0,1.0,-3.145860195159912,1.207538366317749,1.938321828842163,0.4975380301475525,0.9270979166030884,0.9270979166030884,0.0,156.2213897705078,165.0,75491.7265625,0.0,2610.20263671875,1.0,278.1499938964844,282.9664611816406,300.1703796386719,305.072998046875,293.1499938964844,293.1499938964844,278.1499938964844,35735.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476549983024597,1.0,0.0,0.0,3.7463266849517822,3.746351718902588,9.364931656818952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.7421875,0.0,1640.9705810546875,1895.4371337890625,0.0,2913.312255859375,0.9267134666442872,1.0,0.0,3.0,1.0,0.0
17762640,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8227041959762573,0.3410594165325165,0.3091701865196228,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9744166135787964,0.5616143345832825,0.5323227643966675,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9383090138435364,0.504279613494873,0.3532995581626892,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8932827711105347,0.4405254423618316,0.4189341962337494,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.715404212474823,0.2205719500780105,1.0061603784561155,284.9574279785156,284.95001220703125,303.2228698730469,297.1704406738281,297.5602111816406,297.2649230957031,284.9574584960937,1.0,0.5908107757568359,0.5195382237434387,0.5195382237434387,1.0,1.0,-3.145860195159912,1.207538366317749,1.938321828842163,0.4975380301475525,0.9270979166030884,0.9270979166030884,0.0,156.2213897705078,165.0,75491.7265625,0.0,2610.20263671875,1.0,278.1499938964844,282.9664611816406,300.1703796386719,305.072998046875,293.1499938964844,293.1499938964844,278.1499938964844,35735.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476549983024597,1.0,0.0,0.0,3.7463266849517822,3.746351718902588,9.364931656818952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.7421875,0.0,1640.9705810546875,1895.4371337890625,0.0,2913.312255859375,0.9267134666442872,1.0,0.0,3.0,1.0,0.0
17762700,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8210126161575317,0.3412637114524841,0.3094091117382049,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9726055860519408,0.5623791217803955,0.533108651638031,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9366123676300048,0.5055654644966125,0.3542421162128448,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8913816213607788,0.4409798681735992,0.4194195568561554,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7138848304748535,0.2207066714763641,1.007038950920105,284.9566955566406,284.95001220703125,303.23370361328125,297.174560546875,297.56072998046875,297.2640380859375,284.9566650390625,1.0,0.5922096371650696,0.518543541431427,0.518543541431427,1.0,1.0,-3.1498656272888184,1.2074401378631592,1.9424254894256592,0.4965027868747711,0.9288527369499208,0.9288527369499208,0.0,157.74366760253906,165.0,75570.3515625,0.0,2626.259765625,1.0,278.1499938964844,282.96392822265625,300.175537109375,305.0849304199219,293.1499938964844,293.1499938964844,278.1499938964844,35708.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478705883026123,1.0,0.0,0.0,3.75222420692444,3.752249002456665,9.39443850711541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.6953125,0.0,1647.654541015625,1895.4371337890625,0.0,2915.33056640625,0.9280027151107788,1.0,0.0,3.0,1.0,0.0
17762760,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.819312334060669,0.3414623439311981,0.3096412718296051,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9707492589950562,0.5631059408187866,0.5338606238365173,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9348804354667664,0.5068051815032959,0.3551555573940277,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8894805908203125,0.4414283633232116,0.4198980331420898,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7123377323150635,0.220831960439682,1.0078779458999634,284.9556884765625,284.95001220703125,303.2417297363281,297.17681884765625,297.5599365234375,297.2628173828125,284.9556579589844,1.0,0.5935958623886108,0.5175459384918213,0.5175459384918213,1.0,1.0,-3.153731346130371,1.2072657346725464,1.9464657306671145,0.4954224228858948,0.930102288722992,0.930102288722992,0.0,159.28054809570312,168.0,75638.125,0.0,2642.157958984375,1.0,278.1499938964844,282.9613647460937,300.1786499023437,305.093994140625,293.1499938964844,293.1499938964844,278.1499938964844,35710.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481584787368774,1.0,0.0,0.0,3.7576029300689697,3.757627964019776,9.42139195103664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.0791015625,0.0,1653.98095703125,1895.4371337890625,0.0,2918.02587890625,0.9292026162147522,1.0,0.0,3.0,1.0,0.0
17762820,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8159189224243164,0.3418447971343994,0.3100915849208832,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9669559597969056,0.5644778609275818,0.5352811217308044,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9313874840736388,0.5092018246650696,0.3569163382053375,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8857264518737793,0.44230917096138,0.4208394885063171,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7091836333274841,0.2210585623979568,1.0094490051269531,284.95361328125,284.95001220703125,303.2498474121094,297.1758728027344,297.554931640625,297.2598571777344,284.9535827636719,1.0,0.5963284373283386,0.5155507326126099,0.5155507326126099,1.0,1.0,-3.161118984222412,1.2067337036132812,1.9543852806091309,0.4931566119194031,0.9314756989479064,0.9314756989479064,0.0,162.3754119873047,171.0,75738.453125,0.0,2673.49462890625,1.0,278.1499938964844,282.9566345214844,300.1788635253906,305.1036071777344,293.1499938964844,293.1499938964844,278.1499938964844,35762.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488603234291077,1.0,0.0,0.0,3.7662336826324463,3.766258716583252,9.464720278629102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.8505859375,0.0,1664.537841796875,1895.4371337890625,0.0,2924.597412109375,0.9311663508415222,1.0,0.0,3.0,1.0,0.0
17762880,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8159189224243164,0.3418447971343994,0.3100915849208832,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9669559597969056,0.5644778609275818,0.5352811217308044,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9313874840736388,0.5092018246650696,0.3569163382053375,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8857264518737793,0.44230917096138,0.4208394885063171,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7091836333274841,0.2210585623979568,1.0094490051269531,284.95361328125,284.95001220703125,303.2498474121094,297.1758728027344,297.554931640625,297.2598571777344,284.9535827636719,1.0,0.5963284373283386,0.5155507326126099,0.5155507326126099,1.0,1.0,-3.161118984222412,1.2067337036132812,1.9543852806091309,0.4931566119194031,0.9314756989479064,0.9314756989479064,0.0,162.3754119873047,171.0,75738.453125,0.0,2673.49462890625,1.0,278.1499938964844,282.9566345214844,300.1788635253906,305.1036071777344,293.1499938964844,293.1499938964844,278.1499938964844,35762.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488603234291077,1.0,0.0,0.0,3.7662336826324463,3.766258716583252,9.464720278629102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.8505859375,0.0,1664.537841796875,1895.4371337890625,0.0,2924.597412109375,0.9311663508415222,1.0,0.0,3.0,1.0,0.0
17762940,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8125605583190918,0.3422116339206695,0.310527354478836,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9631224274635316,0.5657709836959839,0.5366201400756836,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9279481172561646,0.5115313529968262,0.3586221635341644,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8820814490318298,0.4431715607643127,0.4217633306980133,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7060023546218872,0.2212604284286499,1.0109035968780518,284.951904296875,284.95001220703125,303.2478942871094,297.1681213378906,297.5457763671875,297.2566223144531,284.9518737792969,1.0,0.5990102291107178,0.5135555267333984,0.5135555267333984,1.0,1.0,-3.168163776397705,1.2060075998306274,1.962156057357788,0.4907779991626739,0.9318602681159972,0.9318602681159972,0.0,165.47515869140625,174.0,75794.3515625,0.0,2704.309814453125,1.0,278.1499938964844,282.952880859375,300.1717224121094,305.10260009765625,293.1499938964844,293.1499938964844,278.1499938964844,35834.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496642708778381,1.0,0.0,0.0,3.771910429000856,3.77193546295166,9.493273864791264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.72265625,0.0,1671.799560546875,1895.4371337890625,0.0,2932.126220703125,0.9324864149093628,1.0,0.0,3.0,1.0,0.0
17763000,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8125605583190918,0.3422116339206695,0.310527354478836,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9631224274635316,0.5657709836959839,0.5366201400756836,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9279481172561646,0.5115313529968262,0.3586221635341644,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8820814490318298,0.4431715607643127,0.4217633306980133,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7060023546218872,0.2212604284286499,1.0109035968780518,284.951904296875,284.95001220703125,303.2478942871094,297.1681213378906,297.5457763671875,297.2566223144531,284.9518737792969,1.0,0.5990102291107178,0.5135555267333984,0.5135555267333984,1.0,1.0,-3.168163776397705,1.2060075998306274,1.962156057357788,0.4907779991626739,0.9318602681159972,0.9318602681159972,0.0,165.47515869140625,174.0,75794.3515625,0.0,2704.309814453125,1.0,278.1499938964844,282.952880859375,300.1717224121094,305.10260009765625,293.1499938964844,293.1499938964844,278.1499938964844,35834.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496642708778381,1.0,0.0,0.0,3.771910429000856,3.77193546295166,9.493273864791264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.72265625,0.0,1671.799560546875,1895.4371337890625,0.0,2932.126220703125,0.9324864149093628,1.0,0.0,3.0,1.0,0.0
17763060,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.809238851070404,0.3425659537315368,0.3109514415264129,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9592907428741456,0.5670028328895569,0.5378980040550232,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9246131777763368,0.5138139128684998,0.3602921366691589,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8785654306411743,0.4440179467201233,0.4226717352867126,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7028893232345581,0.2214439213275909,1.0122697353363037,284.9506530761719,284.95001220703125,303.23663330078125,297.1540222167969,297.5330810546875,297.2533264160156,284.9506530761719,1.0,0.6016465425491333,0.5116050839424133,0.5116050839424133,1.0,1.0,-3.174952745437622,1.2052054405212402,1.9697473049163816,0.4883887469768524,0.9316464066505432,0.9316464066505432,0.0,168.56834411621094,177.0,75812.46875,0.0,2734.703857421875,1.0,278.1499938964844,282.9500427246094,300.1580810546875,305.0921936035156,293.1499938964844,293.1499938964844,278.1499938964844,35903.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505443334579468,1.0,0.0,0.0,3.7749879360198975,3.775013208389282,9.508771654509474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.1416015625,0.0,1675.9735107421875,1895.4371337890625,0.0,2940.369140625,0.9332231879234314,1.0,0.0,3.0,1.0,0.0
17763120,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.809238851070404,0.3425659537315368,0.3109514415264129,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9592907428741456,0.5670028328895569,0.5378980040550232,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9246131777763368,0.5138139128684998,0.3602921366691589,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8785654306411743,0.4440179467201233,0.4226717352867126,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7028893232345581,0.2214439213275909,1.0122697353363037,284.9506530761719,284.95001220703125,303.23663330078125,297.1540222167969,297.5330810546875,297.2533264160156,284.9506530761719,1.0,0.6016465425491333,0.5116050839424133,0.5116050839424133,1.0,1.0,-3.174952745437622,1.2052054405212402,1.9697473049163816,0.4883887469768524,0.9316464066505432,0.9316464066505432,0.0,168.56834411621094,177.0,75812.46875,0.0,2734.703857421875,1.0,278.1499938964844,282.9500427246094,300.1580810546875,305.0921936035156,293.1499938964844,293.1499938964844,278.1499938964844,35903.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505443334579468,1.0,0.0,0.0,3.7749879360198975,3.775013208389282,9.508771654509474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.1416015625,0.0,1675.9735107421875,1895.4371337890625,0.0,2940.369140625,0.9332231879234314,1.0,0.0,3.0,1.0,0.0
17763180,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.805937647819519,0.3429080545902252,0.3113645613193512,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9554768800735474,0.5681801438331604,0.5391232967376709,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9213969111442566,0.516055166721344,0.3619325160980224,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.875177264213562,0.4448481798171997,0.4235650897026062,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6998544335365295,0.22161266207695,1.0135661363601685,284.94970703125,284.95001220703125,303.2167663574219,297.13409423828125,297.5170288085937,297.2499694824219,284.94970703125,1.0,0.6042421460151672,0.5096545815467834,0.5096545815467834,1.0,1.0,-3.181528091430664,1.2042683362960815,1.977259635925293,0.4859232902526855,0.9309525489807128,0.9309525489807128,0.0,171.6533203125,180.0,75796.3671875,0.0,2764.742919921875,1.0,278.1499938964844,282.9479064941406,300.1385192871094,305.07330322265625,293.1499938964844,293.1499938964844,278.1499938964844,35964.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514927625656128,1.0,0.0,0.0,3.775822401046753,3.7758476734161377,9.51297579376842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.9375,0.0,1677.436767578125,1895.4371337890625,0.0,2949.254150390625,0.933451533317566,1.0,0.0,3.0,1.0,0.0
17763240,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.805937647819519,0.3429080545902252,0.3113645613193512,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9554768800735474,0.5681801438331604,0.5391232967376709,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9213969111442566,0.516055166721344,0.3619325160980224,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.875177264213562,0.4448481798171997,0.4235650897026062,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6998544335365295,0.22161266207695,1.0135661363601685,284.94970703125,284.95001220703125,303.2167663574219,297.13409423828125,297.5170288085937,297.2499694824219,284.94970703125,1.0,0.6042421460151672,0.5096545815467834,0.5096545815467834,1.0,1.0,-3.181528091430664,1.2042683362960815,1.977259635925293,0.4859232902526855,0.9309525489807128,0.9309525489807128,0.0,171.6533203125,180.0,75796.3671875,0.0,2764.742919921875,1.0,278.1499938964844,282.9479064941406,300.1385192871094,305.07330322265625,293.1499938964844,293.1499938964844,278.1499938964844,35964.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514927625656128,1.0,0.0,0.0,3.775822401046753,3.7758476734161377,9.51297579376842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.9375,0.0,1677.436767578125,1895.4371337890625,0.0,2949.254150390625,0.933451533317566,1.0,0.0,3.0,1.0,0.0
17763300,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.804295003414154,0.3430741429328918,0.3115667700767517,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9535784125328064,0.5687488317489624,0.5397170186042786,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9198338389396667,0.5171605944633484,0.3627420365810394,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8735285997390747,0.4452567100524902,0.4240056872367859,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6983659267425537,0.2216920703649521,1.0141911506652832,284.9493103027344,284.95001220703125,303.203857421875,297.1220703125,297.5078430175781,297.248291015625,284.9493103027344,1.0,0.605525553226471,0.5086793303489685,0.5086793303489685,1.0,1.0,-3.184739589691162,1.2037501335144043,1.9809894561767576,0.4846625030040741,0.9304471611976624,0.9304471611976624,0.0,173.19309997558594,180.0,75776.4296875,0.0,2779.63720703125,1.0,278.1499938964844,282.9470520019531,300.12664794921875,305.0608825683594,293.1499938964844,293.1499938964844,278.1499938964844,35992.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851987898349762,1.0,0.0,0.0,3.7754743099212646,3.7754995822906494,9.511222174296564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.681640625,0.0,1677.239990234375,1895.4371337890625,0.0,2953.89306640625,0.93339204788208,1.0,0.0,3.0,1.0,0.0
17763360,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8026739954948425,0.3432368338108063,0.3117659986019134,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9516865015029908,0.5693048238754272,0.5402987003326416,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9183010458946228,0.5182563066482544,0.3635447323322296,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8719088435173035,0.4456606805324554,0.4244421124458313,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.696896493434906,0.2217684835195541,1.01480233669281,284.948974609375,284.95001220703125,303.1890563964844,297.1087951660156,297.4980163574219,297.24664306640625,284.948974609375,1.0,0.6067999005317688,0.5077275037765503,0.5077275037765503,1.0,1.0,-3.18790340423584,1.2032420635223389,1.984661221504212,0.4834258258342743,0.9298666715621948,0.9298666715621948,0.0,174.7313995361328,183.0,75749.96875,0.0,2794.454345703125,1.0,278.1499938964844,282.94635009765625,300.1134948730469,305.04669189453125,293.1499938964844,293.1499938964844,278.1499938964844,36018.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524987101554871,1.0,0.0,0.0,3.774688720703125,3.7747139930725098,9.507264735475474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.9306640625,0.0,1676.50634765625,1895.4371337890625,0.0,2958.6796875,0.933232843875885,1.0,0.0,3.0,1.0,0.0
17763420,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7994973659515381,0.3435563147068023,0.3121581971645355,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9479207396507264,0.570374608039856,0.5414238572120667,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9153184294700624,0.5204057097434998,0.3651239275932312,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8687520623207092,0.446458101272583,0.4253043234348297,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6940119862556458,0.2219126373529434,1.015986084938049,284.9483642578125,284.95001220703125,303.1541748046875,297.07861328125,297.476318359375,297.2431945800781,284.9483642578125,1.0,0.6093223690986633,0.5058239102363586,0.5058239102363586,1.0,1.0,-3.19408655166626,1.2021369934082031,1.9919495582580569,0.4809054732322693,0.9284397959709167,0.9284397959709167,0.0,177.80532836914062,186.0,75677.109375,0.0,2823.86083984375,1.0,278.1499938964844,282.9452819824219,300.0836486816406,305.0132751464844,293.1499938964844,293.1499938964844,278.1499938964844,36065.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853567361831665,1.0,0.0,0.0,3.771884679794312,3.771909952163696,9.49314426179626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.00390625,0.0,1673.5491943359375,1895.4371337890625,0.0,2968.6943359375,0.93263441324234,1.0,0.0,3.0,1.0,0.0
17763480,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7994973659515381,0.3435563147068023,0.3121581971645355,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9479207396507264,0.570374608039856,0.5414238572120667,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9153184294700624,0.5204057097434998,0.3651239275932312,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8687520623207092,0.446458101272583,0.4253043234348297,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6940119862556458,0.2219126373529434,1.015986084938049,284.9483642578125,284.95001220703125,303.1541748046875,297.07861328125,297.476318359375,297.2431945800781,284.9483642578125,1.0,0.6093223690986633,0.5058239102363586,0.5058239102363586,1.0,1.0,-3.19408655166626,1.2021369934082031,1.9919495582580569,0.4809054732322693,0.9284397959709167,0.9284397959709167,0.0,177.80532836914062,186.0,75677.109375,0.0,2823.86083984375,1.0,278.1499938964844,282.9452819824219,300.0836486816406,305.0132751464844,293.1499938964844,293.1499938964844,278.1499938964844,36065.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853567361831665,1.0,0.0,0.0,3.771884679794312,3.771909952163696,9.49314426179626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.00390625,0.0,1673.5491943359375,1895.4371337890625,0.0,2968.6943359375,0.93263441324234,1.0,0.0,3.0,1.0,0.0
