time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763540,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7964096665382385,0.3438829183578491,0.3125536441802978,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9441656470298768,0.5713683366775513,0.542482852935791,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.912410855293274,0.5224440097808838,0.3666360974311828,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8657025098800659,0.4472564458847046,0.4261641800403595,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.691192626953125,0.2220448851585388,1.017118215560913,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,297.45196533203125,297.2394104003906,284.9477844238281,1.0,0.611808717250824,0.5039202570915222,0.5039202570915222,1.0,1.0,-3.2000486850738525,1.2008947134017944,1.999153971672058,0.4783110320568084,0.9266473650932312,0.9266473650932312,0.0,180.87960815429688,189.0,75578.265625,0.0,2852.921630859375,1.0,278.1499938964844,282.944580078125,300.0493469238281,304.9734802246094,293.1499938964844,293.1499938964844,278.1499938964844,36108.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854682981967926,1.0,0.0,0.0,3.767476320266724,3.767501354217529,9.470967370361904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.3857421875,0.0,1668.6781005859375,1895.4371337890625,0.0,2979.150634765625,0.9316736459732056,1.0,0.0,3.0,1.0,0.0
17763600,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7964096665382385,0.3438829183578491,0.3125536441802978,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9441656470298768,0.5713683366775513,0.542482852935791,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.912410855293274,0.5224440097808838,0.3666360974311828,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8657025098800659,0.4472564458847046,0.4261641800403595,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.691192626953125,0.2220448851585388,1.017118215560913,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,297.45196533203125,297.2394104003906,284.9477844238281,1.0,0.611808717250824,0.5039202570915222,0.5039202570915222,1.0,1.0,-3.2000486850738525,1.2008947134017944,1.999153971672058,0.4783110320568084,0.9266473650932312,0.9266473650932312,0.0,180.87960815429688,189.0,75578.265625,0.0,2852.921630859375,1.0,278.1499938964844,282.944580078125,300.0493469238281,304.9734802246094,293.1499938964844,293.1499938964844,278.1499938964844,36108.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854682981967926,1.0,0.0,0.0,3.767476320266724,3.767501354217529,9.470967370361904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.3857421875,0.0,1668.6781005859375,1895.4371337890625,0.0,2979.150634765625,0.9316736459732056,1.0,0.0,3.0,1.0,0.0
17763660,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7934075593948364,0.3442086279392242,0.3129505217075348,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9404274225234984,0.5722925066947937,0.5434751510620117,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.909586787223816,0.5243952870368958,0.3680835366249084,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8627557158470154,0.4480496942996979,0.4270211458206177,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6884372234344482,0.222165435552597,1.0181992053985596,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,297.425537109375,297.2354431152344,284.94732666015625,1.0,0.6142587065696716,0.5020521283149719,0.5020521283149719,1.0,1.0,-3.205789089202881,1.1995835304260254,2.0062055587768555,0.4757092297077179,0.924592912197113,0.924592912197113,0.0,183.95361328125,192.0,75457.5859375,0.0,2881.623291015625,1.0,278.1499938964844,282.9443054199219,300.0111389160156,304.9280700683594,293.1499938964844,293.1499938964844,278.1499938964844,36147.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558388948440552,1.0,0.0,0.0,3.761650800704956,3.7616758346557617,9.441700967727228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.9892578125,0.0,1662.1080322265625,1895.4371337890625,0.0,2989.986328125,0.9303919672966005,1.0,0.0,3.0,1.0,0.0
17763720,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7934075593948364,0.3442086279392242,0.3129505217075348,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9404274225234984,0.5722925066947937,0.5434751510620117,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.909586787223816,0.5243952870368958,0.3680835366249084,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8627557158470154,0.4480496942996979,0.4270211458206177,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6884372234344482,0.222165435552597,1.0181992053985596,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,297.425537109375,297.2354431152344,284.94732666015625,1.0,0.6142587065696716,0.5020521283149719,0.5020521283149719,1.0,1.0,-3.205789089202881,1.1995835304260254,2.0062055587768555,0.4757092297077179,0.924592912197113,0.924592912197113,0.0,183.95361328125,192.0,75457.5859375,0.0,2881.623291015625,1.0,278.1499938964844,282.9443054199219,300.0111389160156,304.9280700683594,293.1499938964844,293.1499938964844,278.1499938964844,36147.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558388948440552,1.0,0.0,0.0,3.761650800704956,3.7616758346557617,9.441700967727228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.9892578125,0.0,1662.1080322265625,1895.4371337890625,0.0,2989.986328125,0.9303919672966005,1.0,0.0,3.0,1.0,0.0
17763780,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7904834747314453,0.3445182144641876,0.3133358955383301,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9367250800132751,0.5731567144393921,0.5444081425666809,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.906880795955658,0.5262975692749023,0.3694903552532196,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8599043488502502,0.4488230347633362,0.4278623163700104,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.685748815536499,0.2222742438316345,1.0192270278930664,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,297.3971252441406,297.2315673828125,284.9469299316406,1.0,0.6166712641716003,0.5001839399337769,0.5001839399337769,1.0,1.0,-3.2113146781921387,1.198142647743225,2.013171911239624,0.4730381071567535,0.9222907423973083,0.9222907423973083,0.0,187.02247619628903,195.0,75315.4609375,0.0,2909.94384765625,1.0,278.1499938964844,282.94439697265625,299.9691162109375,304.87725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36181.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569968342781067,1.0,0.0,0.0,3.754476308822632,3.7545013427734375,9.405719652022526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.9873046875,0.0,1653.93310546875,1895.4371337890625,0.0,3000.84228515625,0.9288046956062316,1.0,0.0,3.0,1.0,0.0
17763840,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7904834747314453,0.3445182144641876,0.3133358955383301,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9367250800132751,0.5731567144393921,0.5444081425666809,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.906880795955658,0.5262975692749023,0.3694903552532196,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8599043488502502,0.4488230347633362,0.4278623163700104,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.685748815536499,0.2222742438316345,1.0192270278930664,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,297.3971252441406,297.2315673828125,284.9469299316406,1.0,0.6166712641716003,0.5001839399337769,0.5001839399337769,1.0,1.0,-3.2113146781921387,1.198142647743225,2.013171911239624,0.4730381071567535,0.9222907423973083,0.9222907423973083,0.0,187.02247619628903,195.0,75315.4609375,0.0,2909.94384765625,1.0,278.1499938964844,282.94439697265625,299.9691162109375,304.87725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36181.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569968342781067,1.0,0.0,0.0,3.754476308822632,3.7545013427734375,9.405719652022526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.9873046875,0.0,1653.93310546875,1895.4371337890625,0.0,3000.84228515625,0.9288046956062316,1.0,0.0,3.0,1.0,0.0
17763900,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7890481948852539,0.3446668088436126,0.3135236501693725,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9348926544189452,0.5735732913017273,0.5448596477508545,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.90557861328125,0.5272390842437744,0.3701860904693603,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8585115075111389,0.4492023289203644,0.4282765984535217,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6844294667243958,0.2223255038261413,1.0197269916534424,284.9467468261719,284.95001220703125,302.9862670898437,296.94146728515625,297.3824768066406,297.2296447753906,284.9467468261719,1.0,0.6178669929504395,0.4992498755455017,0.4992498755455017,1.0,1.0,-3.214018583297729,1.1973819732666016,2.016636610031128,0.4716786444187164,0.9210869073867798,0.9210869073867798,0.0,188.5567626953125,195.0,75239.15625,0.0,2924.016357421875,1.0,278.1499938964844,282.9445495605469,299.9472045898437,304.8504943847656,293.1499938964844,293.1499938964844,278.1499938964844,36196.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576040267944336,1.0,0.0,0.0,3.7505505084991455,3.750575542449951,9.386059787175328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.390625,0.0,1649.4486083984375,1895.4371337890625,0.0,3006.5361328125,0.9279339909553528,1.0,0.0,3.0,1.0,0.0
17763960,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7876303195953369,0.3448093831539154,0.3137061595916748,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9330711960792542,0.5739703178405762,0.545293927192688,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9043126702308656,0.5281744003295898,0.3708768486976623,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8571398854255676,0.4495742321014404,0.4286841750144958,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6831284761428833,0.2223756462335586,1.0202199220657349,284.94659423828125,284.95001220703125,302.9576416015625,296.9186706542969,297.367431640625,297.2278137207031,284.9466247558594,1.0,0.6190539002418518,0.4983247220516205,0.4983247220516205,1.0,1.0,-3.216673851013184,1.1966075897216797,2.020066261291504,0.4703192710876465,0.9198437333106996,0.9198437333106996,0.0,190.08917236328125,198.0,75158.6328125,0.0,2937.998046875,1.0,278.1499938964844,282.9447631835937,299.9244384765625,304.8226013183594,293.1499938964844,293.1499938964844,278.1499938964844,36209.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858206033706665,1.0,0.0,0.0,3.746356010437012,3.7463808059692383,9.365077175971236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.89453125,0.0,1644.6468505859375,1895.4371337890625,0.0,3012.18115234375,0.9270024299621582,1.0,0.0,3.0,1.0,0.0
17764020,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7848447561264038,0.345079630613327,0.3140584230422973,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.929465651512146,0.5747150778770447,0.5461192727088928,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9018859267234802,0.5300338268280029,0.3722493946552276,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.854456901550293,0.4503001570701599,0.4294832050800323,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6805800199508667,0.2224749028682708,1.0211971998214722,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,297.336669921875,297.2242736816406,284.9463806152344,1.0,0.6214075088500977,0.4964744448661804,0.4964744448661804,1.0,1.0,-3.2218754291534424,1.1949849128723145,2.026890516281128,0.4675569236278534,0.9172743558883668,0.9172743558883668,0.0,193.1527709960937,201.0,74988.546875,0.0,2965.791748046875,1.0,278.1499938964844,282.94537353515625,299.8773193359375,304.7644348144531,293.1499938964844,293.1499938964844,278.1499938964844,36234.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594390153884888,1.0,0.0,0.0,3.7373952865600586,3.737420320510864,9.320331741946576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.060546875,0.0,1634.388671875,1895.4371337890625,0.0,3023.74365234375,0.925009310245514,1.0,0.0,3.0,1.0,0.0
17764080,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7848447561264038,0.345079630613327,0.3140584230422973,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.929465651512146,0.5747150778770447,0.5461192727088928,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9018859267234802,0.5300338268280029,0.3722493946552276,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.854456901550293,0.4503001570701599,0.4294832050800323,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6805800199508667,0.2224749028682708,1.0211971998214722,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,297.336669921875,297.2242736816406,284.9463806152344,1.0,0.6214075088500977,0.4964744448661804,0.4964744448661804,1.0,1.0,-3.2218754291534424,1.1949849128723145,2.026890516281128,0.4675569236278534,0.9172743558883668,0.9172743558883668,0.0,193.1527709960937,201.0,74988.546875,0.0,2965.791748046875,1.0,278.1499938964844,282.94537353515625,299.8773193359375,304.7644348144531,293.1499938964844,293.1499938964844,278.1499938964844,36234.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594390153884888,1.0,0.0,0.0,3.7373952865600586,3.737420320510864,9.320331741946576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.060546875,0.0,1634.388671875,1895.4371337890625,0.0,3023.74365234375,0.925009310245514,1.0,0.0,3.0,1.0,0.0
17764140,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7821225523948669,0.3453230857849121,0.3143871426582336,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9259151220321656,0.5753909349441528,0.5468775629997253,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8995490670204163,0.5318841934204102,0.3736138343811035,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8518491387367249,0.4509932696819305,0.4302519857883453,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6781035661697388,0.2225701659917831,1.0221577882766724,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,297.3049621582031,297.2210388183594,284.9461669921875,1.0,0.6237292885780334,0.4946241676807403,0.4946241676807403,1.0,1.0,-3.2269041538238525,1.193250298500061,2.033653736114502,0.464730441570282,0.9145780801773072,0.9145780801773072,0.0,196.2098388671875,204.0,74804.1875,0.0,2993.26611328125,1.0,278.1499938964844,282.9461669921875,299.8278503417969,304.70281982421875,293.1499938964844,293.1499938964844,278.1499938964844,36255.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606489300727844,1.0,0.0,0.0,3.7275710105896,3.727595806121826,9.271396379517682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.3955078125,0.0,1623.1456298828125,1895.4371337890625,0.0,3035.091064453125,0.9228213429450988,1.0,0.0,3.0,1.0,0.0
17764200,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7821225523948669,0.3453230857849121,0.3143871426582336,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9259151220321656,0.5753909349441528,0.5468775629997253,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8995490670204163,0.5318841934204102,0.3736138343811035,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8518491387367249,0.4509932696819305,0.4302519857883453,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6781035661697388,0.2225701659917831,1.0221577882766724,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,297.3049621582031,297.2210388183594,284.9461669921875,1.0,0.6237292885780334,0.4946241676807403,0.4946241676807403,1.0,1.0,-3.2269041538238525,1.193250298500061,2.033653736114502,0.464730441570282,0.9145780801773072,0.9145780801773072,0.0,196.2098388671875,204.0,74804.1875,0.0,2993.26611328125,1.0,278.1499938964844,282.9461669921875,299.8278503417969,304.70281982421875,293.1499938964844,293.1499938964844,278.1499938964844,36255.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606489300727844,1.0,0.0,0.0,3.7275710105896,3.727595806121826,9.271396379517682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.3955078125,0.0,1623.1456298828125,1895.4371337890625,0.0,3035.091064453125,0.9228213429450988,1.0,0.0,3.0,1.0,0.0
17764260,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7794608473777771,0.3455451428890228,0.3146970868110657,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.922436773777008,0.5760234594345093,0.5475932359695435,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8972835540771484,0.5337345600128174,0.3749771118164062,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8493111729621887,0.4516601264476776,0.4309965372085571,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6756923198699951,0.2226608097553253,1.0231002569198608,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,297.2730407714844,297.2181091308594,284.946044921875,1.0,0.6260271072387695,0.4928211867809295,0.4928211867809295,1.0,1.0,-3.231804132461548,1.1915172338485718,2.0402867794036865,0.461939662694931,0.9118580222129822,0.9118580222129822,0.0,199.2665405273437,207.0,74612.40625,0.0,3020.547607421875,1.0,278.1499938964844,282.9471130371094,299.7770690917969,304.6392517089844,293.1499938964844,293.1499938964844,278.1499938964844,36271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618797659873962,1.0,0.0,0.0,3.717263221740722,3.71728777885437,9.220190690939488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.37890625,0.0,1611.3697509765625,1895.4371337890625,0.0,3046.635986328125,0.9205222725868224,1.0,0.0,3.0,1.0,0.0
17764320,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7794608473777771,0.3455451428890228,0.3146970868110657,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.922436773777008,0.5760234594345093,0.5475932359695435,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8972835540771484,0.5337345600128174,0.3749771118164062,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8493111729621887,0.4516601264476776,0.4309965372085571,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6756923198699951,0.2226608097553253,1.0231002569198608,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,297.2730407714844,297.2181091308594,284.946044921875,1.0,0.6260271072387695,0.4928211867809295,0.4928211867809295,1.0,1.0,-3.231804132461548,1.1915172338485718,2.0402867794036865,0.461939662694931,0.9118580222129822,0.9118580222129822,0.0,199.2665405273437,207.0,74612.40625,0.0,3020.547607421875,1.0,278.1499938964844,282.9471130371094,299.7770690917969,304.6392517089844,293.1499938964844,293.1499938964844,278.1499938964844,36271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618797659873962,1.0,0.0,0.0,3.717263221740722,3.71728777885437,9.220190690939488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.37890625,0.0,1611.3697509765625,1895.4371337890625,0.0,3046.635986328125,0.9205222725868224,1.0,0.0,3.0,1.0,0.0
17764380,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.77685546875,0.3457379341125488,0.3149811625480652,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9190398454666138,0.5766056180000305,0.5482601523399353,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8950961232185364,0.5355943441390991,0.3763453960418701,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8468371629714966,0.4522909522056579,0.4317076206207275,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6733448505401611,0.2227441519498825,1.024011492729187,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,297.2408447265625,297.21551513671875,284.9459533691406,1.0,0.6282958388328552,0.4910181760787964,0.4910181760787964,1.0,1.0,-3.236545324325561,1.1896839141845703,2.046861410140991,0.4590909779071808,0.9090777039527892,0.9090777039527892,0.0,202.3177795410156,210.0,74410.8671875,0.0,3047.535400390625,1.0,278.1499938964844,282.9481811523437,299.7250671386719,304.5736694335937,293.1499938964844,293.1499938964844,278.1499938964844,36285.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630783557891846,1.0,0.0,0.0,3.706398487091065,3.706423044204712,9.166372478830452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.677734375,0.0,1598.9918212890625,1895.4371337890625,0.0,3057.879150390625,0.9180980324745178,1.0,0.0,3.0,1.0,0.0
17764440,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.77685546875,0.3457379341125488,0.3149811625480652,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9190398454666138,0.5766056180000305,0.5482601523399353,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8950961232185364,0.5355943441390991,0.3763453960418701,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8468371629714966,0.4522909522056579,0.4317076206207275,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6733448505401611,0.2227441519498825,1.024011492729187,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,297.2408447265625,297.21551513671875,284.9459533691406,1.0,0.6282958388328552,0.4910181760787964,0.4910181760787964,1.0,1.0,-3.236545324325561,1.1896839141845703,2.046861410140991,0.4590909779071808,0.9090777039527892,0.9090777039527892,0.0,202.3177795410156,210.0,74410.8671875,0.0,3047.535400390625,1.0,278.1499938964844,282.9481811523437,299.7250671386719,304.5736694335937,293.1499938964844,293.1499938964844,278.1499938964844,36285.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630783557891846,1.0,0.0,0.0,3.706398487091065,3.706423044204712,9.166372478830452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.677734375,0.0,1598.9918212890625,1895.4371337890625,0.0,3057.879150390625,0.9180980324745178,1.0,0.0,3.0,1.0,0.0
17764500,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7755727171897888,0.3458248972892761,0.3151149749755859,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9173747301101683,0.5768818855285645,0.5485796332359314,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8940297961235046,0.5365294814109802,0.3770328462123871,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8456221222877502,0.4525947868824005,0.4320525228977203,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6721931099891663,0.222783476114273,1.0244572162628174,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,297.2247619628906,297.2143249511719,284.9459228515625,1.0,0.6294214129447937,0.490116685628891,0.490116685628891,1.0,1.0,-3.238866806030273,1.1887331008911133,2.05013370513916,0.4576447308063507,0.9076809883117676,0.9076809883117676,0.0,203.8435974121093,210.0,74307.890625,0.0,3060.95458984375,1.0,278.1499938964844,282.94873046875,299.6988830566406,304.5404663085937,293.1499938964844,293.1499938964844,278.1499938964844,36291.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636742234230042,1.0,0.0,0.0,3.700835466384888,3.700860023498535,9.13887731712748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.0166015625,0.0,1592.6727294921875,1895.4371337890625,0.0,3063.468505859375,0.9168558716773988,1.0,0.0,3.0,1.0,0.0
17764560,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7743042707443237,0.3459069728851318,0.3152444064617157,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9157353043556212,0.5771504640579224,0.5488918423652649,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.892981767654419,0.5374680161476135,0.3777223527431488,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8444225788116455,0.452892541885376,0.4323917329311371,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6710564494132996,0.2228215634822845,1.024897575378418,284.9458923339844,284.95001220703125,302.6378479003906,296.6666564941406,297.2087707519531,297.21319580078125,284.9458923339844,1.0,0.6305421590805054,0.4892381429672241,0.4892381429672241,1.0,1.0,-3.241163969039917,1.1878081560134888,2.0533556938171387,0.456231027841568,0.9062989354133606,0.9062989354133606,0.0,205.369369506836,213.0,74204.4296875,0.0,3074.338623046875,1.0,278.1499938964844,282.9493103027344,299.672607421875,304.50714111328125,293.1499938964844,293.1499938964844,278.1499938964844,36295.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642644882202148,1.0,0.0,0.0,3.6952295303344727,3.69525408744812,9.111211625167924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.31640625,0.0,1586.3148193359375,1895.4371337890625,0.0,3069.005859375,0.915603756904602,1.0,0.0,3.0,1.0,0.0
17764620,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.771804690361023,0.3460462391376495,0.3154812157154083,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9125327467918396,0.5776510238647461,0.5494815111160278,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8909478187561035,0.5393661856651306,0.3791148960590362,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8420631289482117,0.4534574449062347,0.4330416023731231,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6688272953033447,0.2228917181491851,1.0257513523101809,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,297.1771240234375,297.2112121582031,284.9458923339844,1.0,0.6327625513076782,0.487481027841568,0.487481027841568,1.0,1.0,-3.2456419467926025,1.1858899593353271,2.0597519874572754,0.4533647000789642,0.9035636186599731,0.9035636186599731,0.0,208.4164428710937,216.0,73994.53125,0.0,3100.8828125,1.0,278.1499938964844,282.9505310058594,299.6199951171875,304.4400939941406,293.1499938964844,293.1499938964844,278.1499938964844,36301.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654106855392456,1.0,0.0,0.0,3.683851718902588,3.683876037597656,9.055189593709656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.6640625,0.0,1573.4378662109375,1895.4371337890625,0.0,3079.758056640625,0.913061797618866,1.0,0.0,3.0,1.0,0.0
17764680,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.771804690361023,0.3460462391376495,0.3154812157154083,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9125327467918396,0.5776510238647461,0.5494815111160278,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8909478187561035,0.5393661856651306,0.3791148960590362,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8420631289482117,0.4534574449062347,0.4330416023731231,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6688272953033447,0.2228917181491851,1.0257513523101809,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,297.1771240234375,297.2112121582031,284.9458923339844,1.0,0.6327625513076782,0.487481027841568,0.487481027841568,1.0,1.0,-3.2456419467926025,1.1858899593353271,2.0597519874572754,0.4533647000789642,0.9035636186599731,0.9035636186599731,0.0,208.4164428710937,216.0,73994.53125,0.0,3100.8828125,1.0,278.1499938964844,282.9505310058594,299.6199951171875,304.4400939941406,293.1499938964844,293.1499938964844,278.1499938964844,36301.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654106855392456,1.0,0.0,0.0,3.683851718902588,3.683876037597656,9.055189593709656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.6640625,0.0,1573.4378662109375,1895.4371337890625,0.0,3079.758056640625,0.913061797618866,1.0,0.0,3.0,1.0,0.0
17764740,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7693561911582947,0.3461625277996063,0.3156978785991668,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9094431400299072,0.5781185626983643,0.5500404834747314,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8889867663383484,0.5412877202033997,0.3805227279663086,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8397560715675354,0.4539941251277923,0.4336653649806976,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6666541695594788,0.222956582903862,1.0265823602676392,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,297.1459350585937,297.20947265625,284.9459228515625,1.0,0.6349634528160095,0.4857239425182342,0.4857239425182342,1.0,1.0,-3.2500157356262207,1.1838939189910889,2.066121816635132,0.4504465758800506,0.9008635878562928,0.9008635878562928,0.0,211.4644470214844,219.0,73782.96875,0.0,3127.278076171875,1.0,278.1499938964844,282.9517517089844,299.56768798828125,304.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,36306.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665081262588501,1.0,0.0,0.0,3.6723837852478014,3.672408103942871,8.998899261314364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.115234375,0.0,1560.5191650390625,1895.4371337890625,0.0,3090.0537109375,0.9104980826377868,1.0,0.0,3.0,1.0,0.0
17764800,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7693561911582947,0.3461625277996063,0.3156978785991668,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9094431400299072,0.5781185626983643,0.5500404834747314,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8889867663383484,0.5412877202033997,0.3805227279663086,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8397560715675354,0.4539941251277923,0.4336653649806976,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6666541695594788,0.222956582903862,1.0265823602676392,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,297.1459350585937,297.20947265625,284.9459228515625,1.0,0.6349634528160095,0.4857239425182342,0.4857239425182342,1.0,1.0,-3.2500157356262207,1.1838939189910889,2.066121816635132,0.4504465758800506,0.9008635878562928,0.9008635878562928,0.0,211.4644470214844,219.0,73782.96875,0.0,3127.278076171875,1.0,278.1499938964844,282.9517517089844,299.56768798828125,304.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,36306.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665081262588501,1.0,0.0,0.0,3.6723837852478014,3.672408103942871,8.998899261314364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.115234375,0.0,1560.5191650390625,1895.4371337890625,0.0,3090.0537109375,0.9104980826377868,1.0,0.0,3.0,1.0,0.0
17764860,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.766952633857727,0.3462371230125427,0.3158790469169616,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.906487226486206,0.5785590410232544,0.5505709648132324,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8871406316757202,0.5433083176612854,0.3819898068904876,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8374950885772705,0.4544818997383117,0.4342451393604278,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6645412445068359,0.2230154722929,1.027384877204895,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,297.1158142089844,297.2082824707031,284.946044921875,1.0,0.6371433734893799,0.4839515686035156,0.4839515686035156,1.0,1.0,-3.2542989253997803,1.1817938089370728,2.072504997253418,0.4474476873874664,0.898274302482605,0.898274302482605,0.0,214.5048370361328,222.0,73572.6484375,0.0,3153.4990234375,1.0,278.1499938964844,282.95294189453125,299.5163879394531,304.30712890625,293.1499938964844,293.1499938964844,278.45001220703125,36305.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675561547279358,1.0,0.0,0.0,3.660997867584229,3.6610219478607178,8.94318532118632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.3671875,0.0,1547.7322998046875,1895.4371337890625,0.0,3099.88525390625,0.9079515337944032,1.0,0.0,3.0,1.0,0.0
17764920,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.766952633857727,0.3462371230125427,0.3158790469169616,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.906487226486206,0.5785590410232544,0.5505709648132324,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8871406316757202,0.5433083176612854,0.3819898068904876,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8374950885772705,0.4544818997383117,0.4342451393604278,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6645412445068359,0.2230154722929,1.027384877204895,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,297.1158142089844,297.2082824707031,284.946044921875,1.0,0.6371433734893799,0.4839515686035156,0.4839515686035156,1.0,1.0,-3.2542989253997803,1.1817938089370728,2.072504997253418,0.4474476873874664,0.898274302482605,0.898274302482605,0.0,214.5048370361328,222.0,73572.6484375,0.0,3153.4990234375,1.0,278.1499938964844,282.95294189453125,299.5163879394531,304.30712890625,293.1499938964844,293.1499938964844,278.45001220703125,36305.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675561547279358,1.0,0.0,0.0,3.660997867584229,3.6610219478607178,8.94318532118632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.3671875,0.0,1547.7322998046875,1895.4371337890625,0.0,3099.88525390625,0.9079515337944032,1.0,0.0,3.0,1.0,0.0
17764980,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7652961611747742,0.3468463718891144,0.3164007365703583,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9044162034988404,0.5796020030975342,0.5515010952949524,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8860933184623718,0.5459674000740051,0.383782148361206,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8359043598175049,0.4554540514945984,0.4351410269737243,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6630315780639648,0.2233498245477676,1.028988480567932,285.02001953125,284.95001220703125,302.3790283203125,296.4610900878906,297.0899353027344,297.2124328613281,285.0174255371094,1.0,0.6394649744033813,0.4821792244911194,0.4821792244911194,1.0,1.0,-3.2611992359161377,1.1807067394256592,2.0804924964904785,0.444822609424591,0.9923057556152344,0.9923057556152344,0.0,217.1833648681641,225.0,72997.453125,0.0,3183.518310546875,1.0,278.4432373046875,283.04449462890625,299.4559326171875,304.1610107421875,293.1499938964844,293.1499938964844,278.1499938964844,32793.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640097975730896,1.0,0.0,0.0,3.7947826385498047,3.7948076725006095,9.608754680812126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.53515625,0.0,1675.3507080078125,1895.4371337890625,0.0,3066.61669921875,0.9353628754615784,1.0,0.0,3.0,1.0,0.0
17765040,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7652961611747742,0.3468463718891144,0.3164007365703583,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9044162034988404,0.5796020030975342,0.5515010952949524,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8860933184623718,0.5459674000740051,0.383782148361206,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8359043598175049,0.4554540514945984,0.4351410269737243,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6630315780639648,0.2233498245477676,1.028988480567932,285.02001953125,284.95001220703125,302.3790283203125,296.4610900878906,297.0899353027344,297.2124328613281,285.0174255371094,1.0,0.6394649744033813,0.4821792244911194,0.4821792244911194,1.0,1.0,-3.2611992359161377,1.1807067394256592,2.0804924964904785,0.444822609424591,0.9923057556152344,0.9923057556152344,0.0,217.1833648681641,225.0,72997.453125,0.0,3183.518310546875,1.0,278.4432373046875,283.04449462890625,299.4559326171875,304.1610107421875,293.1499938964844,293.1499938964844,278.1499938964844,32793.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640097975730896,1.0,0.0,0.0,3.7947826385498047,3.7948076725006095,9.608754680812126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.53515625,0.0,1675.3507080078125,1895.4371337890625,0.0,3066.61669921875,0.9353628754615784,1.0,0.0,3.0,1.0,0.0
17765100,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7641933560371399,0.3466364443302154,0.316539317369461,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9031131267547609,0.5795858502388,0.5518490076065063,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8852925896644592,0.5467633008956909,0.3846005499362945,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8348683714866638,0.4555004239082336,0.4354914426803589,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6620953679084778,0.223311573266983,1.029685616493225,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,297.0744934082031,297.2099609375,284.86944580078125,1.0,0.6406341791152954,0.4812930226325989,0.4812930226325989,1.0,1.0,-3.26403546333313,1.1798925399780271,2.0841429233551025,0.4434926807880401,0.8934267163276672,0.8934267163276672,0.0,218.7285614013672,225.0,73921.4140625,0.0,3198.35888671875,1.0,278.19439697265625,282.8817138671875,299.4744873046875,304.3647155761719,293.1499938964844,293.1499938964844,278.1499938964844,36809.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701919913291931,1.0,0.0,0.0,3.774750232696533,3.774775743484497,9.507574532108264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.943359375,0.0,1682.69921875,1895.4371337890625,0.0,3124.611572265625,0.9317728877067566,1.0,0.0,3.0,1.0,0.0
17765160,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7623562216758728,0.3462517857551574,0.3162792325019836,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9010544419288636,0.5793622732162476,0.5517380237579346,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8837409615516663,0.5474298000335693,0.3851028382778168,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8331770896911621,0.4553603231906891,0.4354639947414398,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6605830192565918,0.2231546193361282,1.0294674634933472,284.8948059082031,284.95001220703125,302.3199157714844,296.4132080078125,297.0580444335937,297.2055358886719,284.89654541015625,1.0,0.6416391134262085,0.4804126322269439,0.4804126322269439,1.0,1.0,-3.2639005184173584,1.1779017448425293,2.085998773574829,0.4416004419326782,0.8845573663711548,0.8845573663711548,0.0,220.65985107421875,228.0,73527.40625,0.0,3208.830322265625,1.0,278.1567687988281,282.90655517578125,299.4364624023437,304.2584533691406,293.1499938964844,293.1499938964844,278.45001220703125,38414.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719975352287292,1.0,0.0,0.0,3.6982831954956055,3.698308229446411,9.126276836468604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.541015625,0.0,1605.8583984375,1895.4371337890625,0.0,3141.5478515625,0.9179912209510804,1.0,0.0,3.0,1.0,0.0
17765220,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7602508664131165,0.3466014266014099,0.3164407610893249,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8986020684242249,0.5801287293434143,0.552268385887146,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8823990225791931,0.5501354932785034,0.3868159055709839,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8311739563941956,0.4560338258743286,0.4359683096408844,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6587309241294861,0.2233380377292633,1.0301753282546997,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,297.03448486328125,297.20916748046875,284.9936828613281,1.0,0.6437512636184692,0.4786518514156341,0.4786518514156341,1.0,1.0,-3.268241167068481,1.175749659538269,2.092491626739502,0.4384334981441498,0.9718424081802368,0.9718424081802368,0.0,223.55406188964844,231.0,72732.0,0.0,3234.580810546875,1.0,278.4434814453125,283.0235595703125,299.3590087890625,304.0507507324219,293.1499938964844,293.1499938964844,278.1499938964844,33823.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671560287475586,1.0,0.0,0.0,3.797009468078613,3.797034740447998,9.620035825719242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.1103515625,0.0,1686.0146484375,1895.4371337890625,0.0,3096.131591796875,0.9365605115890504,1.0,0.0,3.0,1.0,0.0
17765280,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7602508664131165,0.3466014266014099,0.3164407610893249,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8986020684242249,0.5801287293434143,0.552268385887146,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8823990225791931,0.5501354932785034,0.3868159055709839,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8311739563941956,0.4560338258743286,0.4359683096408844,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6587309241294861,0.2233380377292633,1.0301753282546997,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,297.03448486328125,297.20916748046875,284.9936828613281,1.0,0.6437512636184692,0.4786518514156341,0.4786518514156341,1.0,1.0,-3.268241167068481,1.175749659538269,2.092491626739502,0.4384334981441498,0.9718424081802368,0.9718424081802368,0.0,223.55406188964844,231.0,72732.0,0.0,3234.580810546875,1.0,278.4434814453125,283.0235595703125,299.3590087890625,304.0507507324219,293.1499938964844,293.1499938964844,278.1499938964844,33823.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671560287475586,1.0,0.0,0.0,3.797009468078613,3.797034740447998,9.620035825719242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.1103515625,0.0,1686.0146484375,1895.4371337890625,0.0,3096.131591796875,0.9365605115890504,1.0,0.0,3.0,1.0,0.0
17765340,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7575826048851013,0.3460654318332672,0.3163040280342102,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.895545244216919,0.579926073551178,0.5524719953536987,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8804477453231812,0.5518606901168823,0.3882840275764465,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8286712765693665,0.455936461687088,0.436221569776535,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6565015912055969,0.2231524884700775,1.030504584312439,284.8978576660156,284.95001220703125,302.2135314941406,296.3251037597656,297.0067138671875,297.2038269042969,284.8993530273437,1.0,0.6458165645599365,0.4768910706043243,0.4768910706043243,1.0,1.0,-3.270795583724976,1.1728359460830688,2.0979597568511963,0.4351162612438202,0.8762602806091309,0.8762602806091309,0.0,226.86944580078125,234.0,73112.4140625,0.0,3258.7626953125,1.0,278.1567687988281,282.9113464355469,299.3427124023437,304.1338806152344,293.1499938964844,293.1499938964844,278.45001220703125,38829.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739085793495178,1.0,0.0,0.0,3.674013137817383,3.67403793334961,9.006886898532684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.4267578125,0.0,1581.357666015625,1895.4371337890625,0.0,3159.4716796875,0.9130624532699584,1.0,0.0,3.0,1.0,0.0
