time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765400,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7575826048851013,0.3460654318332672,0.3163040280342102,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.895545244216919,0.579926073551178,0.5524719953536987,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8804477453231812,0.5518606901168823,0.3882840275764465,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8286712765693665,0.455936461687088,0.436221569776535,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6565015912055969,0.2231524884700775,1.030504584312439,284.8978576660156,284.95001220703125,302.2135314941406,296.3251037597656,297.0067138671875,297.2038269042969,284.8993530273437,1.0,0.6458165645599365,0.4768910706043243,0.4768910706043243,1.0,1.0,-3.270795583724976,1.1728359460830688,2.0979597568511963,0.4351162612438202,0.8762602806091309,0.8762602806091309,0.0,226.86944580078125,234.0,73112.4140625,0.0,3258.7626953125,1.0,278.1567687988281,282.9113464355469,299.3427124023437,304.1338806152344,293.1499938964844,293.1499938964844,278.45001220703125,38829.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739085793495178,1.0,0.0,0.0,3.674013137817383,3.67403793334961,9.006886898532684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.4267578125,0.0,1581.357666015625,1895.4371337890625,0.0,3159.4716796875,0.9130624532699584,1.0,0.0,3.0,1.0,0.0
17765460,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7557826042175293,0.346462219953537,0.3165274858474731,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8934093117713928,0.5807234644889832,0.5530508160591125,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8795006275177002,0.5547840595245361,0.3901662826538086,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8269281387329102,0.4566298425197601,0.4367535710334778,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6549161076545715,0.2233761698007583,1.0313796997070312,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,296.9881286621094,297.2090148925781,284.9956970214844,1.0,0.6479083895683289,0.475235641002655,0.475235641002655,1.0,1.0,-3.275707483291626,1.171068787574768,2.1046388149261475,0.4322169423103332,0.9642356634140016,0.9642356634140016,0.0,229.6103057861328,237.0,72357.046875,0.0,3285.0439453125,1.0,278.4432983398437,283.02703857421875,299.2740478515625,303.9371337890625,293.1499938964844,293.1499938964844,278.1499938964844,33843.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684406876564026,1.0,0.0,0.0,3.774318218231201,3.774343013763428,9.505397429165896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.14453125,0.0,1659.240966796875,1895.4371337890625,0.0,3108.182861328125,0.9314615726470948,1.0,0.0,3.0,1.0,0.0
17765520,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7557826042175293,0.346462219953537,0.3165274858474731,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8934093117713928,0.5807234644889832,0.5530508160591125,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8795006275177002,0.5547840595245361,0.3901662826538086,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8269281387329102,0.4566298425197601,0.4367535710334778,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6549161076545715,0.2233761698007583,1.0313796997070312,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,296.9881286621094,297.2090148925781,284.9956970214844,1.0,0.6479083895683289,0.475235641002655,0.475235641002655,1.0,1.0,-3.275707483291626,1.171068787574768,2.1046388149261475,0.4322169423103332,0.9642356634140016,0.9642356634140016,0.0,229.6103057861328,237.0,72357.046875,0.0,3285.0439453125,1.0,278.4432983398437,283.02703857421875,299.2740478515625,303.9371337890625,293.1499938964844,293.1499938964844,278.1499938964844,33843.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684406876564026,1.0,0.0,0.0,3.774318218231201,3.774343013763428,9.505397429165896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.14453125,0.0,1659.240966796875,1895.4371337890625,0.0,3108.182861328125,0.9314615726470948,1.0,0.0,3.0,1.0,0.0
17765580,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7532896995544434,0.3459234237670898,0.3163904547691345,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8905252814292908,0.5804957747459412,0.5532351136207581,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8777965903282166,0.5566720962524414,0.3917480409145355,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.824565589427948,0.4565156400203705,0.436992734670639,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6528666615486145,0.223216637969017,1.0318235158920288,284.9026184082031,284.95001220703125,302.1276550292969,296.25048828125,296.96539306640625,297.2046203613281,284.9039611816406,1.0,0.6499686241149902,0.4735802412033081,0.4735802412033081,1.0,1.0,-3.278496026992798,1.1684213876724243,2.110074520111084,0.4291215538978576,0.8732646703720093,0.8732646703720093,0.0,232.8827362060547,240.0,72770.203125,0.0,3309.59912109375,1.0,278.15692138671875,282.9166564941406,299.26666259765625,304.03131103515625,293.1499938964844,293.1499938964844,278.45001220703125,38720.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874940037727356,1.0,0.0,0.0,3.653142690658569,3.653167247772217,8.904848982638214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.9990234375,0.0,1557.0418701171875,1895.4371337890625,0.0,3169.14453125,0.9083628058433532,1.0,0.0,3.0,1.0,0.0
17765640,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7532896995544434,0.3459234237670898,0.3163904547691345,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8905252814292908,0.5804957747459412,0.5532351136207581,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8777965903282166,0.5566720962524414,0.3917480409145355,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.824565589427948,0.4565156400203705,0.436992734670639,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6528666615486145,0.223216637969017,1.0318235158920288,284.9026184082031,284.95001220703125,302.1276550292969,296.25048828125,296.96539306640625,297.2046203613281,284.9039611816406,1.0,0.6499686241149902,0.4735802412033081,0.4735802412033081,1.0,1.0,-3.278496026992798,1.1684213876724243,2.110074520111084,0.4291215538978576,0.8732646703720093,0.8732646703720093,0.0,232.8827362060547,240.0,72770.203125,0.0,3309.59912109375,1.0,278.15692138671875,282.9166564941406,299.26666259765625,304.03131103515625,293.1499938964844,293.1499938964844,278.45001220703125,38720.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874940037727356,1.0,0.0,0.0,3.653142690658569,3.653167247772217,8.904848982638214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.9990234375,0.0,1557.0418701171875,1895.4371337890625,0.0,3169.14453125,0.9083628058433532,1.0,0.0,3.0,1.0,0.0
17765700,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7521536350250244,0.3460478484630584,0.3163383305072784,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8891956210136414,0.5807911157608032,0.553320586681366,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.87709641456604,0.558139443397522,0.3925951719284057,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8234699964523315,0.4567772150039673,0.4370975196361542,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6519051790237427,0.2232889980077743,1.031932353973389,285.0174255371094,284.95001220703125,302.1100769042969,296.23443603515625,296.95770263671875,297.2066955566406,285.0186767578125,1.0,0.6509528160095215,0.4727525413036346,0.4727525413036346,1.0,1.0,-3.279805421829224,1.167064189910889,2.112741231918335,0.4274356067180633,0.9533331990242004,0.9533331990242004,0.0,234.41172790527344,240.0,71935.828125,0.0,3321.111328125,1.0,278.4022216796875,283.04620361328125,299.2094116210937,303.79766845703125,293.1499938964844,293.1499938964844,278.45001220703125,34312.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701286315917969,1.0,0.0,0.0,3.698354721069336,3.698379039764404,9.126629834099732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.4423828125,0.0,1574.8389892578125,1895.4371337890625,0.0,3124.01708984375,0.9165889620780944,1.0,0.0,3.0,1.0,0.0
17765760,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7515611052513123,0.346273273229599,0.3165830373764038,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8884535431861877,0.5812157988548279,0.5537551045417786,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8769952058792114,0.5597270727157593,0.3937278091907501,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8228698372840881,0.4571529328823089,0.4374827146530151,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6513770818710327,0.2234453707933426,1.0327494144439695,284.9989624023437,284.95001220703125,302.09423828125,296.219482421875,296.9516296386719,297.2101745605469,284.9974365234375,1.0,0.6520540714263916,0.4719294905662536,0.4719294905662536,1.0,1.0,-3.283428192138672,1.1666152477264404,2.1168129444122314,0.4261892437934875,0.9609562754631042,0.9609562754631042,0.0,235.6292724609375,243.0,72070.6796875,0.0,3336.088134765625,1.0,278.4430847167969,283.0292053222656,299.2063903808594,303.8466491699219,293.1499938964844,293.1499938964844,278.1499938964844,33730.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692442178726196,1.0,0.0,0.0,3.757506847381592,3.7575314044952393,9.420909350410512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.9814453125,0.0,1638.615966796875,1895.4371337890625,0.0,3115.72119140625,0.9276670813560486,1.0,0.0,3.0,1.0,0.0
17765820,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.749142587184906,0.3456869125366211,0.3164020776748657,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8856313228607178,0.5809020400047302,0.5538590550422668,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8754377961158752,0.5617462396621704,0.3953986465930938,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.82054203748703,0.4569756090641022,0.4376629292964935,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6494213342666626,0.2232838124036789,1.0331909656524658,284.9046630859375,284.95001220703125,302.068115234375,296.1933288574219,296.9341735839844,297.2061462402344,284.9058837890625,1.0,0.6540967226028442,0.4702834188938141,0.4702834188938141,1.0,1.0,-3.2861008644104004,1.1638844013214111,2.1222164630889893,0.4230429232120514,0.871553361415863,0.871553361415863,0.0,238.91754150390625,246.0,72521.78125,0.0,3360.567626953125,1.0,278.15704345703125,282.9183654785156,299.2085266113281,303.9529724121094,293.1499938964844,293.1499938964844,278.45001220703125,38618.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755655288696289,1.0,0.0,0.0,3.639570474624634,3.639594793319702,8.838804888000595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.6015625,0.0,1541.1348876953125,1895.4371337890625,0.0,3175.009765625,0.905271053314209,1.0,0.0,3.0,1.0,0.0
17765880,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.749142587184906,0.3456869125366211,0.3164020776748657,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8856313228607178,0.5809020400047302,0.5538590550422668,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8754377961158752,0.5617462396621704,0.3953986465930938,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.82054203748703,0.4569756090641022,0.4376629292964935,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6494213342666626,0.2232838124036789,1.0331909656524658,284.9046630859375,284.95001220703125,302.068115234375,296.1933288574219,296.9341735839844,297.2061462402344,284.9058837890625,1.0,0.6540967226028442,0.4702834188938141,0.4702834188938141,1.0,1.0,-3.2861008644104004,1.1638844013214111,2.1222164630889893,0.4230429232120514,0.871553361415863,0.871553361415863,0.0,238.91754150390625,246.0,72521.78125,0.0,3360.567626953125,1.0,278.15704345703125,282.9183654785156,299.2085266113281,303.9529724121094,293.1499938964844,293.1499938964844,278.45001220703125,38618.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755655288696289,1.0,0.0,0.0,3.639570474624634,3.639594793319702,8.838804888000595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.6015625,0.0,1541.1348876953125,1895.4371337890625,0.0,3175.009765625,0.905271053314209,1.0,0.0,3.0,1.0,0.0
17765940,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.747463583946228,0.3459814190864563,0.3165496289730072,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8836030960083008,0.5815404057502747,0.5543000102043152,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8747791647911072,0.5649924874305725,0.3974919319152832,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8188629150390625,0.4575426578521728,0.4380907416343689,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.648001492023468,0.2235058695077896,1.0340954065322876,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,296.92633056640625,297.21221923828125,284.9977722167969,1.0,0.656160831451416,0.4686373174190521,0.4686373174190521,1.0,1.0,-3.290919542312622,1.1619818210601809,2.1289377212524414,0.4200451970100403,0.9588744640350342,0.9588744640350342,0.0,241.6708374023437,249.0,71870.7734375,0.0,3386.967529296875,1.0,278.4430847167969,283.0289001464844,299.1581420898437,303.7815246582031,293.1499938964844,293.1499938964844,278.1499938964844,33666.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695903420448303,1.0,0.0,0.0,3.747334718704224,3.747359275817871,9.369971394335152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.5478515625,0.0,1626.25,1895.4371337890625,0.0,3118.967529296875,0.9252554774284364,1.0,0.0,3.0,1.0,0.0
17766000,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.747463583946228,0.3459814190864563,0.3165496289730072,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8836030960083008,0.5815404057502747,0.5543000102043152,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8747791647911072,0.5649924874305725,0.3974919319152832,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8188629150390625,0.4575426578521728,0.4380907416343689,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.648001492023468,0.2235058695077896,1.0340954065322876,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,296.92633056640625,297.21221923828125,284.9977722167969,1.0,0.656160831451416,0.4686373174190521,0.4686373174190521,1.0,1.0,-3.290919542312622,1.1619818210601809,2.1289377212524414,0.4200451970100403,0.9588744640350342,0.9588744640350342,0.0,241.6708374023437,249.0,71870.7734375,0.0,3386.967529296875,1.0,278.4430847167969,283.0289001464844,299.1581420898437,303.7815246582031,293.1499938964844,293.1499938964844,278.1499938964844,33666.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695903420448303,1.0,0.0,0.0,3.747334718704224,3.747359275817871,9.369971394335152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.5478515625,0.0,1626.25,1895.4371337890625,0.0,3118.967529296875,0.9252554774284364,1.0,0.0,3.0,1.0,0.0
17766060,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7451344132423401,0.3453436195850372,0.3163187503814697,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8808917999267578,0.5811894536018372,0.5543575286865234,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8734813928604126,0.5673456788063049,0.3993726670742035,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8165750503540039,0.4572951197624206,0.4382024705410003,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6461511254310608,0.2233404368162155,1.034509778022766,284.9057922363281,284.95001220703125,302.0382995605469,296.1548156738281,296.91485595703125,297.2094116210937,284.9070129394531,1.0,0.6581886410713196,0.4670056998729706,0.4670056998729706,1.0,1.0,-3.2936136722564697,1.159228801727295,2.134384870529175,0.41693976521492,0.8707299828529358,0.8707299828529358,0.0,244.94583129882807,252.0,72358.578125,0.0,3411.514404296875,1.0,278.1571044921875,282.91815185546875,299.1697998046875,303.9003295898437,293.1499938964844,293.1499938964844,278.45001220703125,38542.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758615255355835,1.0,0.0,0.0,3.631677627563477,3.631701946258545,8.800510613582446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.6005859375,0.0,1531.8077392578125,1895.4371337890625,0.0,3177.78515625,0.9034586548805236,1.0,0.0,3.0,1.0,0.0
17766120,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7451344132423401,0.3453436195850372,0.3163187503814697,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8808917999267578,0.5811894536018372,0.5543575286865234,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8734813928604126,0.5673456788063049,0.3993726670742035,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8165750503540039,0.4572951197624206,0.4382024705410003,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6461511254310608,0.2233404368162155,1.034509778022766,284.9057922363281,284.95001220703125,302.0382995605469,296.1548156738281,296.91485595703125,297.2094116210937,284.9070129394531,1.0,0.6581886410713196,0.4670056998729706,0.4670056998729706,1.0,1.0,-3.2936136722564697,1.159228801727295,2.134384870529175,0.41693976521492,0.8707299828529358,0.8707299828529358,0.0,244.94583129882807,252.0,72358.578125,0.0,3411.514404296875,1.0,278.1571044921875,282.91815185546875,299.1697998046875,303.9003295898437,293.1499938964844,293.1499938964844,278.45001220703125,38542.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758615255355835,1.0,0.0,0.0,3.631677627563477,3.631701946258545,8.800510613582446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.6005859375,0.0,1531.8077392578125,1895.4371337890625,0.0,3177.78515625,0.9034586548805236,1.0,0.0,3.0,1.0,0.0
17766180,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7435239553451538,0.3455859720706939,0.3164196610450744,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8789636492729187,0.5817896723747253,0.5547677874565125,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.873081386089325,0.5709145665168762,0.401704877614975,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8149250745773315,0.4577928781509399,0.4385641813278198,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.644819974899292,0.2235605120658874,1.0353988409042358,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,296.9114685058594,297.2165832519531,284.998046875,1.0,0.6602466702461243,0.465374082326889,0.465374082326889,1.0,1.0,-3.2985293865203857,1.157321214675903,2.1412081718444824,0.4140967726707458,0.9578901529312134,0.9578901529312134,0.0,247.6853179931641,255.0,71734.5234375,0.0,3438.185546875,1.0,278.4430236816406,283.0274658203125,299.12408447265625,303.7369079589844,293.1499938964844,293.1499938964844,278.1499938964844,33616.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700132966041565,1.0,0.0,0.0,3.7414231300354,3.7414474487304688,9.340431006421568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.5029296875,0.0,1618.999267578125,1895.4371337890625,0.0,3122.93505859375,0.9238883256912231,1.0,0.0,3.0,1.0,0.0
17766240,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7435239553451538,0.3455859720706939,0.3164196610450744,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8789636492729187,0.5817896723747253,0.5547677874565125,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.873081386089325,0.5709145665168762,0.401704877614975,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8149250745773315,0.4577928781509399,0.4385641813278198,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.644819974899292,0.2235605120658874,1.0353988409042358,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,296.9114685058594,297.2165832519531,284.998046875,1.0,0.6602466702461243,0.465374082326889,0.465374082326889,1.0,1.0,-3.2985293865203857,1.157321214675903,2.1412081718444824,0.4140967726707458,0.9578901529312134,0.9578901529312134,0.0,247.6853179931641,255.0,71734.5234375,0.0,3438.185546875,1.0,278.4430236816406,283.0274658203125,299.12408447265625,303.7369079589844,293.1499938964844,293.1499938964844,278.1499938964844,33616.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700132966041565,1.0,0.0,0.0,3.7414231300354,3.7414474487304688,9.340431006421568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.5029296875,0.0,1618.999267578125,1895.4371337890625,0.0,3122.93505859375,0.9238883256912231,1.0,0.0,3.0,1.0,0.0
17766300,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7426548004150391,0.3452940881252289,0.3164461553096771,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8779327273368835,0.5816463828086853,0.5549618601799011,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8728054761886597,0.5722136497497559,0.4028583765029907,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8140414953231812,0.4576980471611023,0.4387468993663788,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6441407203674316,0.2235179543495178,1.0359809398651123,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,296.907470703125,297.2159118652344,284.87030029296875,1.0,0.6613189578056335,0.4645582735538482,0.4645582735538482,1.0,1.0,-3.301108360290528,1.156391143798828,2.144717216491699,0.412812203168869,0.8679022192955017,0.8679022192955017,0.0,249.1582946777344,255.0,72554.5625,0.0,3452.3974609375,1.0,278.19580078125,282.88397216796875,299.1588134765625,303.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,37862.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753607273101807,1.0,0.0,0.0,3.701646327972412,3.701671123504639,9.142882504420412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.0595703125,0.0,1605.5230712890625,1895.4371337890625,0.0,3173.08935546875,0.9160187840461732,1.0,0.0,3.0,1.0,0.0
17766360,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7412649393081665,0.3449028134346008,0.3161469399929046,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8763290643692017,0.5813623666763306,0.5547619462013245,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8719600439071655,0.5734456777572632,0.4037273526191711,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8126447796821594,0.45748171210289,0.4386153221130371,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6430560350418091,0.223391979932785,1.0358036756515503,284.906005859375,284.95001220703125,302.02685546875,296.1213684082031,296.9029846191406,297.21405029296875,284.9073486328125,1.0,0.6622626781463623,0.4637640714645386,0.4637640714645386,1.0,1.0,-3.3011834621429443,1.154535174369812,2.146648406982422,0.4110887050628662,0.8699402213096619,0.8699402213096619,0.0,250.96929931640625,258.0,72227.984375,0.0,3462.78515625,1.0,278.15728759765625,282.9164123535156,299.1370544433594,303.85858154296875,293.1499938964844,293.1499938964844,278.45001220703125,38536.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764364719390869,1.0,0.0,0.0,3.626466751098633,3.626491069793701,8.775273840910813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.12890625,0.0,1525.9979248046875,1895.4371337890625,0.0,3183.176513671875,0.9022976160049438,1.0,0.0,3.0,1.0,0.0
17766420,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.739680290222168,0.3450953662395477,0.3162058889865875,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8744173049926758,0.5818654298782349,0.5550861954689026,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8716614842414856,0.5771625638008118,0.4061655402183532,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8109692931175232,0.4579156041145324,0.4389183819293976,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.641771137714386,0.2236058264970779,1.0366729497909546,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,296.9023132324219,297.2212829589844,284.9979248046875,1.0,0.6643023490905762,0.4621756076812744,0.4621756076812744,1.0,1.0,-3.3059780597686768,1.1526391506195068,2.15333890914917,0.4080820381641388,0.9568931460380554,0.9568931460380554,0.0,253.7229919433593,261.0,71617.3359375,0.0,3489.385986328125,1.0,278.4429931640625,283.0250244140625,299.09197998046875,303.6964416503906,293.1499938964844,293.1499938964844,278.1499938964844,33599.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706104159355164,1.0,0.0,0.0,3.737282514572144,3.737307071685791,9.319768992099852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.43359375,0.0,1614.072265625,1895.4371337890625,0.0,3128.53662109375,0.9229443669319152,1.0,0.0,3.0,1.0,0.0
17766480,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.739680290222168,0.3450953662395477,0.3162058889865875,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8744173049926758,0.5818654298782349,0.5550861954689026,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8716614842414856,0.5771625638008118,0.4061655402183532,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8109692931175232,0.4579156041145324,0.4389183819293976,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.641771137714386,0.2236058264970779,1.0366729497909546,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,296.9023132324219,297.2212829589844,284.9979248046875,1.0,0.6643023490905762,0.4621756076812744,0.4621756076812744,1.0,1.0,-3.3059780597686768,1.1526391506195068,2.15333890914917,0.4080820381641388,0.9568931460380554,0.9568931460380554,0.0,253.7229919433593,261.0,71617.3359375,0.0,3489.385986328125,1.0,278.4429931640625,283.0250244140625,299.09197998046875,303.6964416503906,293.1499938964844,293.1499938964844,278.1499938964844,33599.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706104159355164,1.0,0.0,0.0,3.737282514572144,3.737307071685791,9.319768992099852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.43359375,0.0,1614.072265625,1895.4371337890625,0.0,3128.53662109375,0.9229443669319152,1.0,0.0,3.0,1.0,0.0
17766540,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7374529838562012,0.3443667292594909,0.3158918619155884,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8718016147613525,0.5813363194465637,0.5549867153167725,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8706340789794922,0.5798261761665344,0.4082813560962677,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8086425065994263,0.457543134689331,0.4389126002788543,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6400570273399353,0.223429799079895,1.0370547771453855,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,296.89617919921875,297.2187805175781,284.90753173828125,1.0,0.6662949919700623,0.4605871438980102,0.4605871438980102,1.0,1.0,-3.3084850311279297,1.1498476266860962,2.158637523651123,0.4044709205627441,0.8693933486938477,0.8693933486938477,0.0,257.01776123046875,264.0,72118.4140625,0.0,3513.79833984375,1.0,278.1571655273437,282.9139099121094,299.1059875488281,303.8193359375,293.1499938964844,293.1499938964844,278.45001220703125,38497.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770537376403809,1.0,0.0,0.0,3.622976541519165,3.6230006217956543,8.758390777074965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.2861328125,0.0,1521.859619140625,1895.4371337890625,0.0,3188.96337890625,0.9014865159988404,1.0,0.0,3.0,1.0,0.0
17766600,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7374529838562012,0.3443667292594909,0.3158918619155884,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8718016147613525,0.5813363194465637,0.5549867153167725,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8706340789794922,0.5798261761665344,0.4082813560962677,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8086425065994263,0.457543134689331,0.4389126002788543,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6400570273399353,0.223429799079895,1.0370547771453855,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,296.89617919921875,297.2187805175781,284.90753173828125,1.0,0.6662949919700623,0.4605871438980102,0.4605871438980102,1.0,1.0,-3.3084850311279297,1.1498476266860962,2.158637523651123,0.4044709205627441,0.8693933486938477,0.8693933486938477,0.0,257.01776123046875,264.0,72118.4140625,0.0,3513.79833984375,1.0,278.1571655273437,282.9139099121094,299.1059875488281,303.8193359375,293.1499938964844,293.1499938964844,278.45001220703125,38497.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770537376403809,1.0,0.0,0.0,3.622976541519165,3.6230006217956543,8.758390777074965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.2861328125,0.0,1521.859619140625,1895.4371337890625,0.0,3188.96337890625,0.9014865159988404,1.0,0.0,3.0,1.0,0.0
17766660,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7358769178390503,0.3445134162902832,0.315913587808609,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.869881808757782,0.5817338228225708,0.555216372013092,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8704062104225159,0.583681583404541,0.4108176231384277,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8069095015525818,0.4579165279865265,0.439161866903305,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6387997269630432,0.2236357629299163,1.0378997325897217,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,296.8977355957031,297.2260437011719,284.9979248046875,1.0,0.6683094501495361,0.4590549170970917,0.4590549170970917,1.0,1.0,-3.313143730163574,1.14803946018219,2.165104389190674,0.4007324278354645,0.95609050989151,0.95609050989151,0.0,259.7747802734375,267.0,71511.734375,0.0,3540.2265625,1.0,278.4429626464844,283.0223083496094,299.0618591308594,303.6585998535156,293.1499938964844,293.1499938964844,278.1499938964844,33586.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711937069892883,1.0,0.0,0.0,3.733955383300781,3.7339797019958496,9.303182082476268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.98046875,0.0,1610.123046875,1895.4371337890625,0.0,3134.0078125,0.9221855401992798,1.0,0.0,3.0,1.0,0.0
17766720,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7358769178390503,0.3445134162902832,0.315913587808609,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.869881808757782,0.5817338228225708,0.555216372013092,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8704062104225159,0.583681583404541,0.4108176231384277,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8069095015525818,0.4579165279865265,0.439161866903305,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6387997269630432,0.2236357629299163,1.0378997325897217,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,296.8977355957031,297.2260437011719,284.9979248046875,1.0,0.6683094501495361,0.4590549170970917,0.4590549170970917,1.0,1.0,-3.313143730163574,1.14803946018219,2.165104389190674,0.4007324278354645,0.95609050989151,0.95609050989151,0.0,259.7747802734375,267.0,71511.734375,0.0,3540.2265625,1.0,278.4429626464844,283.0223083496094,299.0618591308594,303.6585998535156,293.1499938964844,293.1499938964844,278.1499938964844,33586.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711937069892883,1.0,0.0,0.0,3.733955383300781,3.7339797019958496,9.303182082476268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.98046875,0.0,1610.123046875,1895.4371337890625,0.0,3134.0078125,0.9221855401992798,1.0,0.0,3.0,1.0,0.0
17766780,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7336869835853577,0.3437472283840179,0.3155648112297058,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8672952651977539,0.5811009407043457,0.5550207495689392,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8694761395454407,0.586471676826477,0.4130230844020843,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8045300245285034,0.4574880599975586,0.439103901386261,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.637138843536377,0.2234538495540619,1.0382612943649292,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,296.8934936523437,297.2234802246094,284.9077453613281,1.0,0.6702756881713867,0.4575226902961731,0.4575226902961731,1.0,1.0,-3.3155128955841064,1.1453222036361694,2.1701905727386475,0.3966607749462127,0.8689058423042297,0.8689058423042297,0.0,263.0714416503906,270.0,72016.84375,0.0,3564.414794921875,1.0,278.1571960449219,282.91119384765625,299.0769958496094,303.7829895019531,293.1499938964844,293.1499938964844,278.45001220703125,38484.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776403069496155,1.0,0.0,0.0,3.6199896335601807,3.620013952255249,8.743955959289451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.87109375,0.0,1518.475830078125,1895.4371337890625,0.0,3194.462646484375,0.9008116722106934,1.0,0.0,3.0,1.0,0.0
17766840,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7336869835853577,0.3437472283840179,0.3155648112297058,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8672952651977539,0.5811009407043457,0.5550207495689392,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8694761395454407,0.586471676826477,0.4130230844020843,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8045300245285034,0.4574880599975586,0.439103901386261,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.637138843536377,0.2234538495540619,1.0382612943649292,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,296.8934936523437,297.2234802246094,284.9077453613281,1.0,0.6702756881713867,0.4575226902961731,0.4575226902961731,1.0,1.0,-3.3155128955841064,1.1453222036361694,2.1701905727386475,0.3966607749462127,0.8689058423042297,0.8689058423042297,0.0,263.0714416503906,270.0,72016.84375,0.0,3564.414794921875,1.0,278.1571960449219,282.91119384765625,299.0769958496094,303.7829895019531,293.1499938964844,293.1499938964844,278.45001220703125,38484.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776403069496155,1.0,0.0,0.0,3.6199896335601807,3.620013952255249,8.743955959289451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.87109375,0.0,1518.475830078125,1895.4371337890625,0.0,3194.462646484375,0.9008116722106934,1.0,0.0,3.0,1.0,0.0
17766900,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7326907515525818,0.3437554836273193,0.3154158592224121,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8661031723022461,0.5811852812767029,0.5549163818359375,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8691539764404297,0.5884098410606384,0.4141925275325775,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8034236431121826,0.4575913846492767,0.4390645623207092,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6363573670387268,0.2235122323036193,1.038321018218994,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,296.8944702148437,297.2264709472656,285.01971435546875,1.0,0.6712126135826111,0.456756591796875,0.456756591796875,1.0,1.0,-3.316632032394409,1.1439346075057983,2.1726973056793213,0.3945438265800476,0.947990894317627,0.947990894317627,0.0,264.60400390625,270.0,71236.0859375,0.0,3575.72412109375,1.0,278.4014587402344,283.0373840332031,299.0284423828125,303.5632019042969,293.1499938964844,293.1499938964844,278.45001220703125,34108.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727186322212219,1.0,0.0,0.0,3.6689398288726807,3.668963670730591,8.982029839899042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.7021484375,0.0,1540.1197509765625,1895.4371337890625,0.0,3148.31103515625,0.9098387360572816,1.0,0.0,3.0,1.0,0.0
17766960,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7321458458900452,0.343857079744339,0.3155538141727447,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8654025197029114,0.5813904404640198,0.5551503896713257,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8693458437919617,0.5904557108879089,0.4156482815742492,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8027880787849426,0.4578058123588562,0.4393009841442108,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.635931670665741,0.2236547172069549,1.0390830039978027,284.9996032714844,284.95001220703125,302.0513610839844,296.04754638671875,296.8964538574219,297.2306213378906,284.9981384277344,1.0,0.6722637414932251,0.4560016691684723,0.4560016691684723,1.0,1.0,-3.320028066635132,1.1434340476989746,2.176594018936157,0.3928649127483368,0.955498456954956,0.955498456954956,0.0,265.8305969238281,273.0,71411.953125,0.0,3590.638671875,1.0,278.44287109375,283.0195617675781,299.0335998535156,303.6230163574219,293.1499938964844,293.1499938964844,278.1499938964844,33568.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717501759529114,1.0,0.0,0.0,3.730912208557129,3.730936527252197,9.288024216402846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.0185546875,0.0,1606.4703369140625,1895.4371337890625,0.0,3139.227783203125,0.9215590953826904,1.0,0.0,3.0,1.0,0.0
17767020,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7300605773925781,0.3430710434913635,0.3151798248291015,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8629369139671326,0.5806715488433838,0.5548632740974426,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8686066269874573,0.5934146046638489,0.4179541170597076,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8005062341690063,0.4573357105255127,0.4391966164112091,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6343815326690674,0.2234740108251571,1.0394279956817627,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,296.89337158203125,297.2281494140625,284.9078674316406,1.0,0.6742051839828491,0.4544918835163116,0.4544918835163116,1.0,1.0,-3.3223042488098145,1.1405744552612305,2.181729793548584,0.39011350274086,0.8683818578720093,0.8683818578720093,0.0,269.1205139160156,276.0,71915.125,0.0,3614.652099609375,1.0,278.1571960449219,282.9081726074219,299.0498046875,303.7486267089844,293.1499938964844,293.1499938964844,278.45001220703125,38479.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781810402870178,1.0,0.0,0.0,3.617224931716919,3.617249011993408,8.730604008633236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.8974609375,0.0,1515.396240234375,1895.4371337890625,0.0,3199.531494140625,0.900191605091095,1.0,0.0,3.0,1.0,0.0
17767080,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7300605773925781,0.3430710434913635,0.3151798248291015,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8629369139671326,0.5806715488433838,0.5548632740974426,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8686066269874573,0.5934146046638489,0.4179541170597076,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8005062341690063,0.4573357105255127,0.4391966164112091,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6343815326690674,0.2234740108251571,1.0394279956817627,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,296.89337158203125,297.2281494140625,284.9078674316406,1.0,0.6742051839828491,0.4544918835163116,0.4544918835163116,1.0,1.0,-3.3223042488098145,1.1405744552612305,2.181729793548584,0.39011350274086,0.8683818578720093,0.8683818578720093,0.0,269.1205139160156,276.0,71915.125,0.0,3614.652099609375,1.0,278.1571960449219,282.9081726074219,299.0498046875,303.7486267089844,293.1499938964844,293.1499938964844,278.45001220703125,38479.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781810402870178,1.0,0.0,0.0,3.617224931716919,3.617249011993408,8.730604008633236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.8974609375,0.0,1515.396240234375,1895.4371337890625,0.0,3199.531494140625,0.900191605091095,1.0,0.0,3.0,1.0,0.0
17767140,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7286271452903748,0.3431657552719116,0.3151512444019317,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8611747026443481,0.5808947682380676,0.5549235939979553,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8687047958374023,0.5976330041885376,0.4207322001457214,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7988818883895874,0.4576198756694793,0.4393564164638519,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6332835555076599,0.2236776053905487,1.0402370691299438,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,296.8973083496094,297.23565673828125,284.9976806640625,1.0,0.6761773824691772,0.4529820680618286,0.4529820680618286,1.0,1.0,-3.3268420696258545,1.1385352611541748,2.18830680847168,0.3879368603229522,0.9546091556549072,0.9546091556549072,0.0,271.86199951171875,279.0,71311.2265625,0.0,3640.942626953125,1.0,278.44293212890625,283.0158996582031,299.00732421875,303.58984375,293.1499938964844,293.1499938964844,278.1499938964844,33577.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722452521324158,1.0,0.0,0.0,3.728666305541992,3.72869086265564,9.276845958083868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.0322265625,0.0,1603.946044921875,1895.4371337890625,0.0,3143.87158203125,0.9209876656532288,1.0,0.0,3.0,1.0,0.0
17767200,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7286271452903748,0.3431657552719116,0.3151512444019317,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8611747026443481,0.5808947682380676,0.5549235939979553,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8687047958374023,0.5976330041885376,0.4207322001457214,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7988818883895874,0.4576198756694793,0.4393564164638519,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6332835555076599,0.2236776053905487,1.0402370691299438,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,296.8973083496094,297.23565673828125,284.9976806640625,1.0,0.6761773824691772,0.4529820680618286,0.4529820680618286,1.0,1.0,-3.3268420696258545,1.1385352611541748,2.18830680847168,0.3879368603229522,0.9546091556549072,0.9546091556549072,0.0,271.86199951171875,279.0,71311.2265625,0.0,3640.942626953125,1.0,278.44293212890625,283.0158996582031,299.00732421875,303.58984375,293.1499938964844,293.1499938964844,278.1499938964844,33577.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722452521324158,1.0,0.0,0.0,3.728666305541992,3.72869086265564,9.276845958083868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.0322265625,0.0,1603.946044921875,1895.4371337890625,0.0,3143.87158203125,0.9209876656532288,1.0,0.0,3.0,1.0,0.0
