time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767260,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7265992164611816,0.3423636555671692,0.3147612512111664,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8587841391563416,0.5800967216491699,0.5545664429664612,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8681175708770752,0.6007572412490845,0.4231688380241394,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7966606616973877,0.4571103155612945,0.4392157196998596,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6318005919456482,0.2234929800033569,1.0405700206756592,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,296.894775390625,297.2330017089844,284.907958984375,1.0,0.6781060695648193,0.4514926075935364,0.4514926075935364,1.0,1.0,-3.3291146755218506,1.1356561183929443,2.1934585571289062,0.3854526579380035,0.8678634762763977,0.8678634762763977,0.0,275.1482238769531,282.0,71813.859375,0.0,3665.005615234375,1.0,278.1572265625,282.9049377441406,299.0243835449219,303.716064453125,293.1499938964844,293.1499938964844,278.45001220703125,38478.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786657452583313,1.0,0.0,0.0,3.6146087646484375,3.614632844924927,8.717980790606816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.39453125,0.0,1512.5174560546875,1895.4371337890625,0.0,3204.075439453125,0.8996092081069946,1.0,0.0,3.0,1.0,0.0
17767320,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7265992164611816,0.3423636555671692,0.3147612512111664,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8587841391563416,0.5800967216491699,0.5545664429664612,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8681175708770752,0.6007572412490845,0.4231688380241394,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7966606616973877,0.4571103155612945,0.4392157196998596,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6318005919456482,0.2234929800033569,1.0405700206756592,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,296.894775390625,297.2330017089844,284.907958984375,1.0,0.6781060695648193,0.4514926075935364,0.4514926075935364,1.0,1.0,-3.3291146755218506,1.1356561183929443,2.1934585571289062,0.3854526579380035,0.8678634762763977,0.8678634762763977,0.0,275.1482238769531,282.0,71813.859375,0.0,3665.005615234375,1.0,278.1572265625,282.9049377441406,299.0243835449219,303.716064453125,293.1499938964844,293.1499938964844,278.45001220703125,38478.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786657452583313,1.0,0.0,0.0,3.6146087646484375,3.614632844924927,8.717980790606816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.39453125,0.0,1512.5174560546875,1895.4371337890625,0.0,3204.075439453125,0.8996092081069946,1.0,0.0,3.0,1.0,0.0
17767380,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.725140392780304,0.3424357175827026,0.3147188723087311,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8569798469543457,0.5802149772644043,0.5545383095741272,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8682229518890381,0.6050697565078735,0.4260242879390716,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7949978113174438,0.4573459029197693,0.4393364787101745,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6306925415992737,0.2236852496862411,1.041357159614563,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,296.8990783691406,297.2399597167969,284.99755859375,1.0,0.6800604462623596,0.4500031769275665,0.4500031769275665,1.0,1.0,-3.3335464000701904,1.133697271347046,2.199849367141724,0.3818134367465973,0.9539017677307128,0.9539017677307128,0.0,277.8992919921875,285.0,71212.734375,0.0,3691.21484375,1.0,278.4429016113281,283.0125732421875,298.9825744628906,303.55810546875,293.1499938964844,293.1499938964844,278.1499938964844,33574.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726916909217834,1.0,0.0,0.0,3.726214408874512,3.72623872756958,9.264649065698904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.7021484375,0.0,1601.1019287109375,1895.4371337890625,0.0,3148.05859375,0.9204339981079102,1.0,0.0,3.0,1.0,0.0
17767440,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.725140392780304,0.3424357175827026,0.3147188723087311,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8569798469543457,0.5802149772644043,0.5545383095741272,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8682229518890381,0.6050697565078735,0.4260242879390716,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7949978113174438,0.4573459029197693,0.4393364787101745,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6306925415992737,0.2236852496862411,1.041357159614563,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,296.8990783691406,297.2399597167969,284.99755859375,1.0,0.6800604462623596,0.4500031769275665,0.4500031769275665,1.0,1.0,-3.3335464000701904,1.133697271347046,2.199849367141724,0.3818134367465973,0.9539017677307128,0.9539017677307128,0.0,277.8992919921875,285.0,71212.734375,0.0,3691.21484375,1.0,278.4429016113281,283.0125732421875,298.9825744628906,303.55810546875,293.1499938964844,293.1499938964844,278.1499938964844,33574.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726916909217834,1.0,0.0,0.0,3.726214408874512,3.72623872756958,9.264649065698904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.7021484375,0.0,1601.1019287109375,1895.4371337890625,0.0,3148.05859375,0.9204339981079102,1.0,0.0,3.0,1.0,0.0
17767500,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7243331670761108,0.3420675098896026,0.3146734535694122,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8559985160827637,0.5798303484916687,0.5545069575309753,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8681692481040955,0.6066938042640686,0.4274166226387024,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.794097363948822,0.4571253061294555,0.4394008219242096,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6301133036613464,0.2236283123493194,1.0418894290924072,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,296.89825439453125,297.2389221191406,284.8714294433594,1.0,0.6810771822929382,0.4492584466934204,0.4492584466934204,1.0,1.0,-3.335851192474365,1.1327682733535769,2.203082799911499,0.3796676695346832,0.8649122714996338,0.8649122714996338,0.0,279.3812866210937,285.0,72032.734375,0.0,3705.150634765625,1.0,278.1961669921875,282.8702697753906,299.02001953125,303.77081298828125,293.1499938964844,293.1499938964844,278.1499938964844,37868.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780384659767151,1.0,0.0,0.0,3.685988426208496,3.686012983322144,9.065697099686076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.6279296875,0.0,1587.6982421875,1895.4371337890625,0.0,3198.1953125,0.9125173091888428,1.0,0.0,3.0,1.0,0.0
17767560,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7230707406997681,0.3416139483451843,0.3143161535263061,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8545402884483337,0.5793123245239258,0.5540879964828491,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8676124215126038,0.6082532405853271,0.4285102486610412,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.792728841304779,0.4567925035953522,0.4391586184501648,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6291891932487488,0.2234884649515152,1.0416605472564695,284.90692138671875,284.95001220703125,302.1165466308594,295.98504638671875,296.896728515625,297.2368469238281,284.9081726074219,1.0,0.6819654703140259,0.4485346674919128,0.4485346674919128,1.0,1.0,-3.3356666564941406,1.1309359073638916,2.204730749130249,0.3772280812263489,0.8673275709152222,0.8673275709152222,0.0,281.1946716308594,288.0,71713.5703125,0.0,3715.046875,1.0,278.1573791503906,282.9019470214844,299.0005798339844,303.6854553222656,293.1499938964844,293.1499938964844,278.45001220703125,38499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791009187698364,1.0,0.0,0.0,3.6118204593658447,3.611844539642334,8.704535048309481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.3505859375,0.0,1509.607666015625,1895.4371337890625,0.0,3208.154052734375,0.8990103006362915,1.0,0.0,3.0,1.0,0.0
17767620,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7216178178787231,0.3416527807712555,0.3142495155334472,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8527534604072571,0.5793333053588867,0.5539679527282715,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8677613139152527,0.6126261949539185,0.431408166885376,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7910909652709961,0.4569950997829437,0.4392468631267547,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6281096935272217,0.2236772626638412,1.042426347732544,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,296.9010925292969,297.2437744140625,284.9974365234375,1.0,0.6838944554328918,0.4470870494842529,0.4470870494842529,1.0,1.0,-3.33994460105896,1.128981590270996,2.210963249206543,0.3735189139842987,0.9532347917556764,0.9532347917556764,0.0,283.9510498046875,291.0,71118.8125,0.0,3741.027587890625,1.0,278.4429016113281,283.0093078613281,298.9593811035156,303.5283203125,293.1499938964844,293.1499938964844,278.1499938964844,33573.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731043934822083,1.0,0.0,0.0,3.7239372730255127,3.723961591720581,9.253328698832776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.666015625,0.0,1598.46875,1895.4371337890625,0.0,3151.929443359375,0.9199206233024596,1.0,0.0,3.0,1.0,0.0
17767680,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7216178178787231,0.3416527807712555,0.3142495155334472,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8527534604072571,0.5793333053588867,0.5539679527282715,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8677613139152527,0.6126261949539185,0.431408166885376,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7910909652709961,0.4569950997829437,0.4392468631267547,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6281096935272217,0.2236772626638412,1.042426347732544,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,296.9010925292969,297.2437744140625,284.9974365234375,1.0,0.6838944554328918,0.4470870494842529,0.4470870494842529,1.0,1.0,-3.33994460105896,1.128981590270996,2.210963249206543,0.3735189139842987,0.9532347917556764,0.9532347917556764,0.0,283.9510498046875,291.0,71118.8125,0.0,3741.027587890625,1.0,278.4429016113281,283.0093078613281,298.9593811035156,303.5283203125,293.1499938964844,293.1499938964844,278.1499938964844,33573.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731043934822083,1.0,0.0,0.0,3.7239372730255127,3.723961591720581,9.253328698832776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.666015625,0.0,1598.46875,1895.4371337890625,0.0,3151.929443359375,0.9199206233024596,1.0,0.0,3.0,1.0,0.0
17767740,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7195857763290405,0.3407859802246094,0.3138039410114288,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8504095077514648,0.5783432722091675,0.5534293055534363,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8672570586204529,0.6158450841903687,0.4339186251163482,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7889199256896973,0.4564177989959717,0.4390407502651214,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6266834139823914,0.2234804779291153,1.042712688446045,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,296.8983154296875,297.2406005859375,284.9081115722656,1.0,0.6857712864875793,0.4456394612789154,0.4456394612789154,1.0,1.0,-3.3418848514556885,1.1260546445846558,2.2158303260803223,0.3702809512615204,0.8668419718742371,0.8668419718742371,0.0,287.25299072265625,294.0,71620.484375,0.0,3764.53662109375,1.0,278.1572570800781,282.8987121582031,298.97808837890625,303.6561889648437,293.1499938964844,293.1499938964844,278.45001220703125,38479.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795139193534851,1.0,0.0,0.0,3.6096386909484863,3.609662771224976,8.694021857991174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.9228515625,0.0,1507.0726318359375,1895.4371337890625,0.0,3212.025146484375,0.8985022902488708,1.0,0.0,3.0,1.0,0.0
17767800,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7195857763290405,0.3407859802246094,0.3138039410114288,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8504095077514648,0.5783432722091675,0.5534293055534363,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8672570586204529,0.6158450841903687,0.4339186251163482,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7889199256896973,0.4564177989959717,0.4390407502651214,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6266834139823914,0.2234804779291153,1.042712688446045,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,296.8983154296875,297.2406005859375,284.9081115722656,1.0,0.6857712864875793,0.4456394612789154,0.4456394612789154,1.0,1.0,-3.3418848514556885,1.1260546445846558,2.2158303260803223,0.3702809512615204,0.8668419718742371,0.8668419718742371,0.0,287.25299072265625,294.0,71620.484375,0.0,3764.53662109375,1.0,278.1572570800781,282.8987121582031,298.97808837890625,303.6561889648437,293.1499938964844,293.1499938964844,278.45001220703125,38479.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795139193534851,1.0,0.0,0.0,3.6096386909484863,3.609662771224976,8.694021857991174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.9228515625,0.0,1507.0726318359375,1895.4371337890625,0.0,3212.025146484375,0.8985022902488708,1.0,0.0,3.0,1.0,0.0
17767860,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7181549668312073,0.3407825827598572,0.3136952519416809,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8486900925636292,0.578276515007019,0.5532248616218567,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8674829006195068,0.620244562625885,0.4368353486061096,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7873591780662537,0.4565964639186859,0.4391041100025177,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6256607174873352,0.2236648797988891,1.0434503555297852,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,296.9021911621094,297.2475280761719,284.9971923828125,1.0,0.687670111656189,0.4442481994628906,0.4442481994628906,1.0,1.0,-3.3459722995758057,1.1240270137786863,2.221945285797119,0.3678173720836639,0.9523860812187196,0.9523860812187196,0.0,290.0135192871094,282.0,71021.78125,0.0,3790.183837890625,1.0,278.44287109375,283.0061950683594,298.9374389648437,303.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,33575.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734700679779053,1.0,0.0,0.0,3.721362590789795,3.7213869094848633,9.240538361154904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.4619140625,0.0,1595.528076171875,1895.4371337890625,0.0,3155.35888671875,0.9193413853645324,1.0,0.0,3.0,1.0,0.0
17767920,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7181549668312073,0.3407825827598572,0.3136952519416809,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8486900925636292,0.578276515007019,0.5532248616218567,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8674829006195068,0.620244562625885,0.4368353486061096,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7873591780662537,0.4565964639186859,0.4391041100025177,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6256607174873352,0.2236648797988891,1.0434503555297852,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,296.9021911621094,297.2475280761719,284.9971923828125,1.0,0.687670111656189,0.4442481994628906,0.4442481994628906,1.0,1.0,-3.3459722995758057,1.1240270137786863,2.221945285797119,0.3678173720836639,0.9523860812187196,0.9523860812187196,0.0,290.0135192871094,282.0,71021.78125,0.0,3790.183837890625,1.0,278.44287109375,283.0061950683594,298.9374389648437,303.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,33575.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734700679779053,1.0,0.0,0.0,3.721362590789795,3.7213869094848633,9.240538361154904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.4619140625,0.0,1595.528076171875,1895.4371337890625,0.0,3155.35888671875,0.9193413853645324,1.0,0.0,3.0,1.0,0.0
17767980,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7196065187454224,0.3399215936660766,0.3129803836345672,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.850615918636322,0.5772183537483215,0.5523421168327332,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8715457320213318,0.6234791278839111,0.4391529262065887,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7893915176391602,0.4560128152370453,0.438612163066864,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.627168595790863,0.223478153347969,1.042455792427063,284.90594482421875,284.95001220703125,302.1683959960937,295.94158935546875,296.8988342285156,297.2448425292969,284.9069519042969,1.0,0.6853559017181396,0.4428569078445434,0.4428569078445434,1.0,1.0,-3.345065355300904,1.1200398206710815,2.225025415420532,0.3655014634132385,0.8650177717208862,0.8650177717208862,0.0,286.3383178710937,270.0,71472.234375,0.0,3767.01806640625,1.0,278.15728759765625,282.8956298828125,298.95660400390625,303.62579345703125,293.1499938964844,293.1499938964844,278.45001220703125,38550.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798189163208008,1.0,0.0,0.0,3.604550361633301,3.60457444190979,8.669529165672429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.2353515625,0.0,1502.037353515625,1895.4371337890625,0.0,3214.883544921875,0.8974164128303528,1.0,0.0,3.0,1.0,0.0
17768040,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7196065187454224,0.3399215936660766,0.3129803836345672,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.850615918636322,0.5772183537483215,0.5523421168327332,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8715457320213318,0.6234791278839111,0.4391529262065887,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7893915176391602,0.4560128152370453,0.438612163066864,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.627168595790863,0.223478153347969,1.042455792427063,284.90594482421875,284.95001220703125,302.1683959960937,295.94158935546875,296.8988342285156,297.2448425292969,284.9069519042969,1.0,0.6853559017181396,0.4428569078445434,0.4428569078445434,1.0,1.0,-3.345065355300904,1.1200398206710815,2.225025415420532,0.3655014634132385,0.8650177717208862,0.8650177717208862,0.0,286.3383178710937,270.0,71472.234375,0.0,3767.01806640625,1.0,278.15728759765625,282.8956298828125,298.95660400390625,303.62579345703125,293.1499938964844,293.1499938964844,278.45001220703125,38550.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798189163208008,1.0,0.0,0.0,3.604550361633301,3.60457444190979,8.669529165672429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.2353515625,0.0,1502.037353515625,1895.4371337890625,0.0,3214.883544921875,0.8974164128303528,1.0,0.0,3.0,1.0,0.0
17768100,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7212428450584412,0.3399054706096649,0.3126171231269836,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8526768088340759,0.5771054625511169,0.5518515706062317,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8748055696487427,0.6256641745567322,0.4403377473354339,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7914780378341675,0.456058144569397,0.4383144378662109,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6286529898643494,0.2235512733459472,1.0416080951690674,285.0159606933594,284.95001220703125,302.1736145019531,295.9364929199219,296.900146484375,297.2481689453125,285.016845703125,1.0,0.6833885908126831,0.4421612620353699,0.4421612620353699,1.0,1.0,-3.344080209732056,1.1178922653198242,2.2261881828308105,0.363627940416336,0.9422620534896852,0.9422620534896852,0.0,282.7554016113281,270.0,70664.8515625,0.0,3744.21240234375,1.0,278.40106201171875,283.0206298828125,298.9091796875,303.4060363769531,293.1499938964844,293.1499938964844,278.45001220703125,34160.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874723494052887,1.0,0.0,0.0,3.652513027191162,3.652536869049072,8.901780006453919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.5185546875,0.0,1522.191650390625,1895.4371337890625,0.0,3167.114013671875,0.9061964750289916,1.0,0.0,3.0,1.0,0.0
17768160,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7236593961715698,0.3399907648563385,0.3125233948230743,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8556492328643799,0.5771207809448242,0.5516800284385681,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8790616989135742,0.6279429197311401,0.4417951703071594,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7944519519805908,0.4562249481678009,0.4382772445678711,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6307828426361084,0.2237217873334884,1.0414037704467771,284.9958190917969,284.95001220703125,302.17840576171875,295.9315185546875,296.9023132324219,297.25262451171875,284.9943542480469,1.0,0.6811962723731995,0.4415028989315033,0.4415028989315033,1.0,1.0,-3.345221281051636,1.1166592836380005,2.2285618782043457,0.3617304861545563,0.947896122932434,0.947896122932434,0.0,278.2126770019531,258.0,70806.234375,0.0,3721.02734375,1.0,278.4427490234375,283.0028991699219,298.9158630371094,303.46484375,293.1499938964844,293.1499938964844,278.1499938964844,33667.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735626339912415,1.0,0.0,0.0,3.712583780288696,3.7126078605651855,9.196991754834016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.6455078125,0.0,1586.1644287109375,1895.4371337890625,0.0,3156.226806640625,0.917482852935791,1.0,0.0,3.0,1.0,0.0
17768220,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7283076643943787,0.3392572402954101,0.3117020428180694,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8616677522659302,0.5760853886604309,0.5505844354629517,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8876045346260071,0.6312825083732605,0.4440140128135681,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8004290461540222,0.455721914768219,0.43762868642807,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6351097226142883,0.2236417233943939,1.0397878885269165,284.9063415527344,284.95001220703125,302.1865234375,295.9217529296875,296.8987731933594,297.2507019042969,284.90728759765625,1.0,0.6759850382804871,0.4401861727237701,0.4401861727237701,1.0,1.0,-3.3428661823272705,1.112514615058899,2.230351448059082,0.3565746545791626,0.8618724346160889,0.8618724346160889,0.0,268.6676025390625,246.0,71210.6875,0.0,3660.93994140625,1.0,278.1573791503906,282.8961486816406,298.9355773925781,303.58746337890625,293.1499938964844,293.1499938964844,278.45001220703125,38613.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796597123146057,1.0,0.0,0.0,3.5911223888397217,3.591146469116211,8.605056791566312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.1787109375,0.0,1487.8861083984375,1895.4371337890625,0.0,3213.39111328125,0.894503116607666,1.0,0.0,3.0,1.0,0.0
17768280,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7283076643943787,0.3392572402954101,0.3117020428180694,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8616677522659302,0.5760853886604309,0.5505844354629517,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8876045346260071,0.6312825083732605,0.4440140128135681,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8004290461540222,0.455721914768219,0.43762868642807,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6351097226142883,0.2236417233943939,1.0397878885269165,284.9063415527344,284.95001220703125,302.1865234375,295.9217529296875,296.8987731933594,297.2507019042969,284.90728759765625,1.0,0.6759850382804871,0.4401861727237701,0.4401861727237701,1.0,1.0,-3.3428661823272705,1.112514615058899,2.230351448059082,0.3565746545791626,0.8618724346160889,0.8618724346160889,0.0,268.6676025390625,246.0,71210.6875,0.0,3660.93994140625,1.0,278.1573791503906,282.8961486816406,298.9355773925781,303.58746337890625,293.1499938964844,293.1499938964844,278.45001220703125,38613.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796597123146057,1.0,0.0,0.0,3.5911223888397217,3.591146469116211,8.605056791566312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.1787109375,0.0,1487.8861083984375,1895.4371337890625,0.0,3213.39111328125,0.894503116607666,1.0,0.0,3.0,1.0,0.0
17768340,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7345049381256104,0.339428037405014,0.3112422823905945,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8696250915527344,0.5760016441345215,0.549834132194519,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8982957005500793,0.6358457207679749,0.4466513991355896,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8081340193748474,0.4560060203075409,0.4372579753398895,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6407686471939087,0.2239917516708374,1.0386934280395508,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,296.9012145996094,297.2586975097656,284.99432373046875,1.0,0.6702752113342285,0.438869446516037,0.438869446516037,1.0,1.0,-3.3428099155426025,1.109219670295715,2.2335901260375977,0.3516896367073059,0.9437702894210817,0.9437702894210817,0.0,257.5521545410156,234.0,70544.8046875,0.0,3597.413818359375,1.0,278.44195556640625,283.0032653808594,298.8965759277344,303.4281921386719,293.1499938964844,293.1499938964844,278.1499938964844,33762.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733094334602356,1.0,0.0,0.0,3.697497844696045,3.697521924972534,9.122400683736488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.845703125,0.0,1569.6943359375,1895.4371337890625,0.0,3153.852294921875,0.9143550395965576,1.0,0.0,3.0,1.0,0.0
17768400,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7345049381256104,0.339428037405014,0.3112422823905945,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8696250915527344,0.5760016441345215,0.549834132194519,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8982957005500793,0.6358457207679749,0.4466513991355896,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8081340193748474,0.4560060203075409,0.4372579753398895,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6407686471939087,0.2239917516708374,1.0386934280395508,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,296.9012145996094,297.2586975097656,284.99432373046875,1.0,0.6702752113342285,0.438869446516037,0.438869446516037,1.0,1.0,-3.3428099155426025,1.109219670295715,2.2335901260375977,0.3516896367073059,0.9437702894210817,0.9437702894210817,0.0,257.5521545410156,234.0,70544.8046875,0.0,3597.413818359375,1.0,278.44195556640625,283.0032653808594,298.8965759277344,303.4281921386719,293.1499938964844,293.1499938964844,278.1499938964844,33762.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733094334602356,1.0,0.0,0.0,3.697497844696045,3.697521924972534,9.122400683736488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.845703125,0.0,1569.6943359375,1895.4371337890625,0.0,3153.852294921875,0.9143550395965576,1.0,0.0,3.0,1.0,0.0
17768460,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7409352660179138,0.3387914896011352,0.3104390501976013,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8780471086502075,0.5749841928482056,0.5486805438995361,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9096155166625975,0.6392739415168762,0.4488764107227325,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8158298134803772,0.455572247505188,0.4366032183170318,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6468680500984192,0.2240111976861953,1.0372079610824585,284.90753173828125,284.95001220703125,302.19561767578125,295.90313720703125,296.8960876464844,297.2567749023437,284.9083557128906,1.0,0.6642313599586487,0.4376156330108642,0.4376156330108642,1.0,1.0,-3.3405654430389404,1.105151891708374,2.2354135513305664,0.3479859828948974,0.8593112230300903,0.8593112230300903,0.0,246.455795288086,222.0,70950.9140625,0.0,3528.86865234375,1.0,278.157470703125,282.8977355957031,298.91668701171875,303.55108642578125,293.1499938964844,293.1499938964844,278.45001220703125,38595.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793243169784546,1.0,0.0,0.0,3.577045202255249,3.577069044113159,8.537725193491497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.4453125,0.0,1472.5426025390625,1895.4371337890625,0.0,3210.248046875,0.8913767337799072,1.0,0.0,3.0,1.0,0.0
17768520,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7409352660179138,0.3387914896011352,0.3104390501976013,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8780471086502075,0.5749841928482056,0.5486805438995361,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9096155166625975,0.6392739415168762,0.4488764107227325,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8158298134803772,0.455572247505188,0.4366032183170318,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6468680500984192,0.2240111976861953,1.0372079610824585,284.90753173828125,284.95001220703125,302.19561767578125,295.90313720703125,296.8960876464844,297.2567749023437,284.9083557128906,1.0,0.6642313599586487,0.4376156330108642,0.4376156330108642,1.0,1.0,-3.3405654430389404,1.105151891708374,2.2354135513305664,0.3479859828948974,0.8593112230300903,0.8593112230300903,0.0,246.455795288086,222.0,70950.9140625,0.0,3528.86865234375,1.0,278.157470703125,282.8977355957031,298.91668701171875,303.55108642578125,293.1499938964844,293.1499938964844,278.45001220703125,38595.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793243169784546,1.0,0.0,0.0,3.577045202255249,3.577069044113159,8.537725193491497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.4453125,0.0,1472.5426025390625,1895.4371337890625,0.0,3210.248046875,0.8913767337799072,1.0,0.0,3.0,1.0,0.0
17768580,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7490116357803345,0.3390277624130249,0.3100110292434692,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8883721828460693,0.5748904347419739,0.5478920340538025,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9241751432418824,0.6439037322998047,0.4515376687049866,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8248029351234436,0.4558979868888855,0.4362424612045288,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6543993353843689,0.224437266588211,1.0363091230392456,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,296.8964233398437,297.264404296875,284.99383544921875,1.0,0.658063530921936,0.4363618493080139,0.4363618493080139,1.0,1.0,-3.340782403945923,1.1019200086593628,2.2388622760772705,0.3456116616725921,0.9401348829269408,0.9401348829269408,0.0,234.5367889404297,210.0,70299.3515625,0.0,3461.435791015625,1.0,278.4418640136719,283.00347900390625,298.87841796875,303.3936462402344,293.1499938964844,293.1499938964844,278.1499938964844,33750.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729468584060669,1.0,0.0,0.0,3.6843459606170654,3.684369802474976,9.057619649865956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.0830078125,0.0,1554.728759765625,1895.4371337890625,0.0,3150.45166015625,0.9113852977752686,1.0,0.0,3.0,1.0,0.0
17768640,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7490116357803345,0.3390277624130249,0.3100110292434692,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8883721828460693,0.5748904347419739,0.5478920340538025,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9241751432418824,0.6439037322998047,0.4515376687049866,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8248029351234436,0.4558979868888855,0.4362424612045288,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6543993353843689,0.224437266588211,1.0363091230392456,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,296.8964233398437,297.264404296875,284.99383544921875,1.0,0.658063530921936,0.4363618493080139,0.4363618493080139,1.0,1.0,-3.340782403945923,1.1019200086593628,2.2388622760772705,0.3456116616725921,0.9401348829269408,0.9401348829269408,0.0,234.5367889404297,210.0,70299.3515625,0.0,3461.435791015625,1.0,278.4418640136719,283.00347900390625,298.87841796875,303.3936462402344,293.1499938964844,293.1499938964844,278.1499938964844,33750.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729468584060669,1.0,0.0,0.0,3.6843459606170654,3.684369802474976,9.057619649865956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.0830078125,0.0,1554.728759765625,1895.4371337890625,0.0,3150.45166015625,0.9113852977752686,1.0,0.0,3.0,1.0,0.0
17768700,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7533368468284607,0.338765799999237,0.3097661137580871,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8938590288162231,0.574425220489502,0.5474746823310852,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.931951940059662,0.6456595063209534,0.4528062343597412,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8295034766197205,0.455740362405777,0.4360608160495758,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6584970951080322,0.2245103418827057,1.0360065698623655,284.8713684082031,284.95001220703125,302.19488525390625,295.88995361328125,296.8930358886719,297.2636108398437,284.8707275390625,1.0,0.6549777388572693,0.4357349276542663,0.4357349276542663,1.0,1.0,-3.3409366607666016,1.1002991199493408,2.2406375408172607,0.34466353058815,0.8521108031272888,0.8521108031272888,0.0,228.6382598876953,210.0,71038.7734375,0.0,3428.15966796875,1.0,278.1970520019531,282.8654479980469,298.9173889160156,303.60321044921875,293.1499938964844,293.1499938964844,278.1499938964844,38237.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781061768531799,1.0,0.0,0.0,3.638529777526856,3.638554096221924,8.833750939629681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.60546875,0.0,1537.134765625,1895.4371337890625,0.0,3198.829833984375,0.9020789265632628,1.0,0.0,3.0,1.0,0.0
17768760,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7573660016059875,0.3384483158588409,0.3092406094074249,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8990029692649841,0.573858916759491,0.5467040538787842,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9392755031585692,0.6473779082298279,0.4537806212902069,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8339146971702576,0.4554944932460785,0.4355971813201904,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6623795032501221,0.2245136946439743,1.035002589225769,284.9081726074219,284.95001220703125,302.19293212890625,295.8856811523437,296.8888244628906,297.261962890625,284.90899658203125,1.0,0.6517484188079834,0.4351374208927154,0.4351374208927154,1.0,1.0,-3.338787078857422,1.0979011058807373,2.240885972976685,0.3433663547039032,0.8566997647285461,0.8566997647285461,0.0,223.0326232910156,198.0,70697.9375,0.0,3391.269287109375,1.0,278.1578063964844,282.8993225097656,298.8992004394531,303.5171203613281,293.1499938964844,293.1499938964844,278.45001220703125,38593.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789544701576233,1.0,0.0,0.0,3.563362598419189,3.5633862018585205,8.472534318570979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.0947265625,0.0,1457.844482421875,1895.4371337890625,0.0,3206.781494140625,0.8883154392242432,1.0,0.0,3.0,1.0,0.0
17768820,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7676874995231628,0.3387143313884735,0.3088384568691253,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9121159315109252,0.5737301111221313,0.5458810329437256,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9562109112739564,0.6520389914512634,0.4564612209796905,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8448537588119507,0.4558291137218475,0.4352428019046783,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6720287799835205,0.2249759286642074,1.034252047538757,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,296.88671875,297.2689514160156,284.9931945800781,1.0,0.6454042792320251,0.4339423775672912,0.4339423775672912,1.0,1.0,-3.3392021656036377,1.0948954820632937,2.244306802749634,0.3408971428871155,0.93658185005188,0.93658185005188,0.0,210.91001892089844,186.0,70063.65625,0.0,3323.153076171875,1.0,278.4417419433594,283.00396728515625,298.86151123046875,303.3610534667969,293.1499938964844,293.1499938964844,278.1499938964844,33743.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725735545158386,1.0,0.0,0.0,3.671472787857056,3.671496629714966,8.994435916065413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.3671875,0.0,1540.210205078125,1895.4371337890625,0.0,3146.950439453125,0.9084853529930116,1.0,0.0,3.0,1.0,0.0
17768880,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7676874995231628,0.3387143313884735,0.3088384568691253,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9121159315109252,0.5737301111221313,0.5458810329437256,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9562109112739564,0.6520389914512634,0.4564612209796905,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8448537588119507,0.4558291137218475,0.4352428019046783,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6720287799835205,0.2249759286642074,1.034252047538757,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,296.88671875,297.2689514160156,284.9931945800781,1.0,0.6454042792320251,0.4339423775672912,0.4339423775672912,1.0,1.0,-3.3392021656036377,1.0948954820632937,2.244306802749634,0.3408971428871155,0.93658185005188,0.93658185005188,0.0,210.91001892089844,186.0,70063.65625,0.0,3323.153076171875,1.0,278.4417419433594,283.00396728515625,298.86151123046875,303.3610534667969,293.1499938964844,293.1499938964844,278.1499938964844,33743.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725735545158386,1.0,0.0,0.0,3.671472787857056,3.671496629714966,8.994435916065413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.3671875,0.0,1540.210205078125,1895.4371337890625,0.0,3146.950439453125,0.9084853529930116,1.0,0.0,3.0,1.0,0.0
17768940,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7784144282341003,0.3381667137145996,0.3080929219722748,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9267184138298036,0.5726723074913025,0.5446628332138062,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9720450043678284,0.6555355191230774,0.4587171971797943,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8563895225524902,0.4554359912872314,0.4346037805080414,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6821886897087097,0.225082516670227,1.0330761671066284,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,296.8765869140625,297.2660827636719,284.9098815917969,1.0,0.6389597654342651,0.432747334241867,0.432747334241867,1.0,1.0,-3.337378025054932,1.0911051034927368,2.2462730407714844,0.33741495013237,0.8544827103614807,0.8544827103614807,0.0,199.304931640625,174.0,70463.3359375,0.0,3252.913818359375,1.0,278.1576843261719,282.9014587402344,298.88287353515625,303.4847412109375,293.1499938964844,293.1499938964844,278.45001220703125,38558.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786019682884216,1.0,0.0,0.0,3.5500333309173584,3.5500566959381104,8.409267024944711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.3671875,0.0,1443.3880615234375,1895.4371337890625,0.0,3203.47705078125,0.8853698372840881,1.0,0.0,3.0,1.0,0.0
17769000,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7784144282341003,0.3381667137145996,0.3080929219722748,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9267184138298036,0.5726723074913025,0.5446628332138062,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9720450043678284,0.6555355191230774,0.4587171971797943,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8563895225524902,0.4554359912872314,0.4346037805080414,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6821886897087097,0.225082516670227,1.0330761671066284,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,296.8765869140625,297.2660827636719,284.9098815917969,1.0,0.6389597654342651,0.432747334241867,0.432747334241867,1.0,1.0,-3.337378025054932,1.0911051034927368,2.2462730407714844,0.33741495013237,0.8544827103614807,0.8544827103614807,0.0,199.304931640625,174.0,70463.3359375,0.0,3252.913818359375,1.0,278.1576843261719,282.9014587402344,298.88287353515625,303.4847412109375,293.1499938964844,293.1499938964844,278.45001220703125,38558.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786019682884216,1.0,0.0,0.0,3.5500333309173584,3.5500566959381104,8.409267024944711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.3671875,0.0,1443.3880615234375,1895.4371337890625,0.0,3203.47705078125,0.8853698372840881,1.0,0.0,3.0,1.0,0.0
17769060,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.791624128818512,0.3384524583816528,0.3077137470245361,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9443429708480836,0.5725100636482239,0.5438134670257568,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9883756637573242,0.6602188348770142,0.4614162743091583,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8706003427505493,0.4557735323905945,0.4342566430568695,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6944018006324768,0.2255693972110748,1.0324492454528809,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,296.8719482421875,297.2727966308594,284.9926147460937,1.0,0.6325118541717529,0.4316093027591705,0.4316093027591705,1.0,1.0,-3.337965965270996,1.0883957147598269,2.249570369720459,0.3336523175239563,0.9331972002983092,0.9331972002983092,0.0,187.1256256103516,162.0,69842.515625,0.0,3184.871337890625,1.0,278.441650390625,283.0050354003906,298.8456115722656,303.3303527832031,293.1499938964844,293.1499938964844,278.1499938964844,33734.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722077012062073,1.0,0.0,0.0,3.658900260925293,3.658923864364624,8.932939863370848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.3642578125,0.0,1526.102294921875,1895.4371337890625,0.0,3143.51904296875,0.9056480526924132,1.0,0.0,3.0,1.0,0.0
