time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769120,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.791624128818512,0.3384524583816528,0.3077137470245361,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9443429708480836,0.5725100636482239,0.5438134670257568,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9883756637573242,0.6602188348770142,0.4614162743091583,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8706003427505493,0.4557735323905945,0.4342566430568695,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6944018006324768,0.2255693972110748,1.0324492454528809,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,296.8719482421875,297.2727966308594,284.9926147460937,1.0,0.6325118541717529,0.4316093027591705,0.4316093027591705,1.0,1.0,-3.337965965270996,1.0883957147598269,2.249570369720459,0.3336523175239563,0.9331972002983092,0.9331972002983092,0.0,187.1256256103516,162.0,69842.515625,0.0,3184.871337890625,1.0,278.441650390625,283.0050354003906,298.8456115722656,303.3303527832031,293.1499938964844,293.1499938964844,278.1499938964844,33734.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722077012062073,1.0,0.0,0.0,3.658900260925293,3.658923864364624,8.932939863370848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.3642578125,0.0,1526.102294921875,1895.4371337890625,0.0,3143.51904296875,0.9056480526924132,1.0,0.0,3.0,1.0,0.0
17769180,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.804435133934021,0.3379194736480713,0.3070185482501983,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9605633020401,0.5714204907417297,0.5426030158996582,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6638751029968262,0.4601616561412811,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8847976922988892,0.4553789794445038,0.433655172586441,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.706351101398468,0.2256925255060196,1.0315349102020264,284.9081420898437,284.95001220703125,302.14093017578125,295.8539428710937,296.8591003417969,297.2701721191406,284.9081115722656,1.0,0.6257743835449219,0.4304712414741516,0.4304712414741516,1.0,1.0,-3.3325071334838867,1.083435297012329,2.2490718364715576,0.3293640613555908,0.8509028553962708,0.8509028553962708,0.0,176.1488800048828,165.0,70195.8828125,0.0,3110.141357421875,1.0,278.1578063964844,282.9024353027344,298.86749267578125,303.4540710449219,293.1499938964844,293.1499938964844,278.45001220703125,38581.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782525658607483,1.0,0.0,0.0,3.536571264266968,3.53659462928772,8.345610922333435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.15625,0.0,1429.31005859375,1895.4371337890625,0.0,3200.2021484375,0.8823569416999817,1.0,0.0,3.0,1.0,0.0
17769240,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.804435133934021,0.3379194736480713,0.3070185482501983,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9605633020401,0.5714204907417297,0.5426030158996582,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6638751029968262,0.4601616561412811,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8847976922988892,0.4553789794445038,0.433655172586441,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.706351101398468,0.2256925255060196,1.0315349102020264,284.9081420898437,284.95001220703125,302.14093017578125,295.8539428710937,296.8591003417969,297.2701721191406,284.9081115722656,1.0,0.6257743835449219,0.4304712414741516,0.4304712414741516,1.0,1.0,-3.3325071334838867,1.083435297012329,2.2490718364715576,0.3293640613555908,0.8509028553962708,0.8509028553962708,0.0,176.1488800048828,165.0,70195.8828125,0.0,3110.141357421875,1.0,278.1578063964844,282.9024353027344,298.86749267578125,303.4540710449219,293.1499938964844,293.1499938964844,278.45001220703125,38581.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782525658607483,1.0,0.0,0.0,3.536571264266968,3.53659462928772,8.345610922333435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.15625,0.0,1429.31005859375,1895.4371337890625,0.0,3200.2021484375,0.8823569416999817,1.0,0.0,3.0,1.0,0.0
17769300,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071160912513733,0.3379924893379211,0.3068204522132873,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9637259244918824,0.5712317824363708,0.5421290397644043,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.6671332716941833,0.4554037749767303,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8878323435783386,0.4554618299007416,0.4334756731986999,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7089369893074036,0.2258806377649307,1.0315358638763428,285.0093078613281,284.95001220703125,302.1291809082031,295.8502197265625,296.857421875,297.27703857421875,285.0092468261719,1.0,0.6238049864768982,0.4299022257328033,0.4299022257328033,1.0,1.0,-3.3256096839904785,1.0794438123703003,2.2461657524108887,0.3263697326183319,0.921388864517212,0.921388864517212,0.0,173.67581176757812,165.0,69336.0234375,0.0,3081.071533203125,1.0,278.3988952636719,283.02105712890625,298.8206787109375,303.2340393066406,293.1499938964844,293.1499938964844,278.45001220703125,34226.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728998303413391,1.0,0.0,0.0,3.58250093460083,3.582524061203003,8.563788469473366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.5615234375,0.0,1446.339599609375,1895.4371337890625,0.0,3150.010498046875,0.8905104994773865,1.0,0.0,3.0,1.0,0.0
17769360,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8092832565307617,0.3381203711032867,0.306896299123764,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9661751985549928,0.5711261034011841,0.5419822931289673,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6708283424377441,0.4518720805644989,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.890272319316864,0.4556243121623993,0.4335718154907226,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7110316157341003,0.2261466532945633,1.0323647260665894,284.9861755371094,284.95001220703125,302.1161499023437,295.8465576171875,296.85748291015625,297.28662109375,284.9848022460937,1.0,0.6225224733352661,0.4293882548809051,0.4293882548809051,1.0,1.0,-3.322383642196656,1.0769217014312744,2.245461940765381,0.3242289423942566,0.9219518899917604,0.9219518899917604,0.0,171.94509887695312,168.0,69390.0234375,0.0,3064.20263671875,1.0,278.4422302246094,283.0038146972656,298.82794189453125,303.2864685058594,293.1499938964844,293.1499938964844,278.1499938964844,33921.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714114427566528,1.0,0.0,0.0,3.6367709636688232,3.6367945671081534,8.825213058116788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.208984375,0.0,1503.0062255859375,1895.4371337890625,0.0,3136.050537109375,0.9005556106567383,1.0,0.0,3.0,1.0,0.0
17769420,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8104716539382935,0.3375404477119446,0.3064998090267181,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9674668908119202,0.5699427127838135,0.5410416126251221,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6770206093788147,0.4492828547954559,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8918157815933228,0.4551633894443512,0.4332695007324219,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7126032710075378,0.2262799739837646,1.0332061052322388,284.9117126464844,284.95001220703125,302.0859680175781,295.8393249511719,296.8493347167969,297.2951965332031,284.9122009277344,1.0,0.621357262134552,0.4283602833747864,0.4283602833747864,1.0,1.0,-3.318307399749756,1.0727440118789673,2.245563507080078,0.3206023275852203,0.8455858826637268,0.8455858826637268,0.0,170.60324096679688,171.0,69704.1640625,0.0,3047.720458984375,1.0,278.1580810546875,282.9128112792969,298.8503723144531,303.4018859863281,293.1499938964844,293.1499938964844,278.45001220703125,38611.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769357800483704,1.0,0.0,0.0,3.5039379596710205,3.5039610862731934,8.192304790100025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.5693359375,0.0,1395.41552734375,1895.4371337890625,0.0,3187.857666015625,0.8752602934837341,1.0,0.0,3.0,1.0,0.0
17769480,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8104716539382935,0.3375404477119446,0.3064998090267181,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9674668908119202,0.5699427127838135,0.5410416126251221,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6770206093788147,0.4492828547954559,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8918157815933228,0.4551633894443512,0.4332695007324219,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7126032710075378,0.2262799739837646,1.0332061052322388,284.9117126464844,284.95001220703125,302.0859680175781,295.8393249511719,296.8493347167969,297.2951965332031,284.9122009277344,1.0,0.621357262134552,0.4283602833747864,0.4283602833747864,1.0,1.0,-3.318307399749756,1.0727440118789673,2.245563507080078,0.3206023275852203,0.8455858826637268,0.8455858826637268,0.0,170.60324096679688,171.0,69704.1640625,0.0,3047.720458984375,1.0,278.1580810546875,282.9128112792969,298.8503723144531,303.4018859863281,293.1499938964844,293.1499938964844,278.45001220703125,38611.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769357800483704,1.0,0.0,0.0,3.5039379596710205,3.5039610862731934,8.192304790100025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.5693359375,0.0,1395.41552734375,1895.4371337890625,0.0,3187.857666015625,0.8752602934837341,1.0,0.0,3.0,1.0,0.0
17769540,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8104677796363831,0.3376240730285644,0.3063843846321106,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.967335879802704,0.5697383284568787,0.5406250357627869,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.6804788112640381,0.4491202235221863,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8918542265892029,0.4552494287490845,0.4331670701503753,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7128130197525024,0.2265030443668365,1.033743977546692,285.014892578125,284.95001220703125,302.0679931640625,295.8356018066406,296.8462219238281,297.3021545410156,285.0141296386719,1.0,0.6213129758834839,0.4278257489204407,0.4278257489204407,1.0,1.0,-3.317990064620972,1.0712273120880127,2.246762752532959,0.3190047144889831,0.92004132270813,0.92004132270813,0.0,170.50901794433594,171.0,69017.125,0.0,3046.510009765625,1.0,278.4017333984375,283.0300598144531,298.8051147460937,303.19403076171875,293.1499938964844,293.1499938964844,278.45001220703125,33821.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714476227760315,1.0,0.0,0.0,3.562411069869995,3.5624337196350098,8.468009582429659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.353515625,0.0,1421.9776611328125,1895.4371337890625,0.0,3136.389892578125,0.8855761289596558,1.0,0.0,3.0,1.0,0.0
17769600,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8105761408805847,0.337721437215805,0.3065099716186523,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9672786593437196,0.5696045160293579,0.5405297875404358,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.6836022734642029,0.4491211175918579,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8919560313224792,0.4553828537464142,0.4333120286464691,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7130740880966187,0.2267572283744812,1.034884691238403,284.99237060546875,284.95001220703125,302.04998779296875,295.83221435546875,296.8427124023437,297.3082275390625,284.9915771484375,1.0,0.6215925216674805,0.42733234167099,0.42733234167099,1.0,1.0,-3.319571256637573,1.0705054998397827,2.24906587600708,0.3178642690181732,0.9219158291816713,0.9219158291816713,0.0,170.5741729736328,174.0,69147.9140625,0.0,3050.3369140625,1.0,278.4412841796875,283.0130615234375,298.8155517578125,303.25390625,293.1499938964844,293.1499938964844,278.1499938964844,33716.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703870177268982,1.0,0.0,0.0,3.615665435791016,3.615688800811768,8.723078508410254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.28125,0.0,1478.380859375,1895.4371337890625,0.0,3126.441162109375,0.8959221243858337,1.0,0.0,3.0,1.0,0.0
17769660,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8086661696434021,0.3370756506919861,0.3061408400535583,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9648051261901855,0.568354070186615,0.5396122932434082,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.6885244250297546,0.4517974257469177,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8899539113044739,0.454868346452713,0.433048278093338,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7119151949882507,0.2268418669700622,1.0359965562820437,284.914306640625,284.95001220703125,302.0102844238281,295.82586669921875,296.8260192871094,297.3079528808594,284.9142150878906,1.0,0.6226906180381775,0.426316350698471,0.426316350698471,1.0,1.0,-3.3222639560699463,1.0687958002090454,2.2534682750701904,0.3155443370342254,0.8464666604995728,0.8464666604995728,0.0,171.872314453125,177.0,69642.859375,0.0,3063.592529296875,1.0,278.1585998535156,282.9158020019531,298.8395080566406,303.38427734375,293.1499938964844,293.1499938964844,278.45001220703125,38228.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876486599445343,1.0,0.0,0.0,3.499603509902954,3.499626398086548,8.172049206223164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.7021484375,0.0,1388.1771240234375,1895.4371337890625,0.0,3183.646240234375,0.8738791942596436,1.0,0.0,3.0,1.0,0.0
17769720,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8086661696434021,0.3370756506919861,0.3061408400535583,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9648051261901855,0.568354070186615,0.5396122932434082,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.6885244250297546,0.4517974257469177,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8899539113044739,0.454868346452713,0.433048278093338,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7119151949882507,0.2268418669700622,1.0359965562820437,284.914306640625,284.95001220703125,302.0102844238281,295.82586669921875,296.8260192871094,297.3079528808594,284.9142150878906,1.0,0.6226906180381775,0.426316350698471,0.426316350698471,1.0,1.0,-3.3222639560699463,1.0687958002090454,2.2534682750701904,0.3155443370342254,0.8464666604995728,0.8464666604995728,0.0,171.872314453125,177.0,69642.859375,0.0,3063.592529296875,1.0,278.1585998535156,282.9158020019531,298.8395080566406,303.38427734375,293.1499938964844,293.1499938964844,278.45001220703125,38228.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876486599445343,1.0,0.0,0.0,3.499603509902954,3.499626398086548,8.172049206223164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.7021484375,0.0,1388.1771240234375,1895.4371337890625,0.0,3183.646240234375,0.8738791942596436,1.0,0.0,3.0,1.0,0.0
17769780,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8066729307174683,0.3371633291244507,0.3061307668685913,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9620729684829712,0.5679280161857605,0.5390831232070923,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6938804984092712,0.4551199376583099,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8877497911453247,0.4550161361694336,0.4330878853797912,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7105243802070618,0.2272322177886963,1.037607192993164,284.9942321777344,284.95001220703125,301.9691162109375,295.82086181640625,296.81268310546875,297.31298828125,284.9933776855469,1.0,0.6243586540222168,0.4253003895282745,0.4253003895282745,1.0,1.0,-3.327590227127075,1.0680402517318726,2.259549856185913,0.3135112524032593,0.923776149749756,0.923776149749756,0.0,173.5759735107422,180.0,69153.21875,0.0,3084.952880859375,1.0,278.4412841796875,283.01519775390625,298.8061218261719,303.24322509765625,293.1499938964844,293.1499938964844,278.1499938964844,33564.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703616261482239,1.0,0.0,0.0,3.614361763000488,3.61438512802124,8.716789352547494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.486328125,0.0,1475.83349609375,1895.4371337890625,0.0,3126.202880859375,0.8955095410346985,1.0,0.0,3.0,1.0,0.0
17769840,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8066729307174683,0.3371633291244507,0.3061307668685913,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9620729684829712,0.5679280161857605,0.5390831232070923,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6938804984092712,0.4551199376583099,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8877497911453247,0.4550161361694336,0.4330878853797912,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7105243802070618,0.2272322177886963,1.037607192993164,284.9942321777344,284.95001220703125,301.9691162109375,295.82086181640625,296.81268310546875,297.31298828125,284.9933776855469,1.0,0.6243586540222168,0.4253003895282745,0.4253003895282745,1.0,1.0,-3.327590227127075,1.0680402517318726,2.259549856185913,0.3135112524032593,0.923776149749756,0.923776149749756,0.0,173.5759735107422,180.0,69153.21875,0.0,3084.952880859375,1.0,278.4412841796875,283.01519775390625,298.8061218261719,303.24322509765625,293.1499938964844,293.1499938964844,278.1499938964844,33564.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703616261482239,1.0,0.0,0.0,3.614361763000488,3.61438512802124,8.716789352547494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.486328125,0.0,1475.83349609375,1895.4371337890625,0.0,3126.202880859375,0.8955095410346985,1.0,0.0,3.0,1.0,0.0
17769900,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8053348064422607,0.3368133902549743,0.3060603439807892,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9603329300880432,0.5672973394393921,0.5387727618217468,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.6959302425384521,0.4572407603263855,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8863328099250793,0.45475834608078,0.4330804646015167,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7095822095870972,0.2272617220878601,1.0384199619293213,284.8760070800781,284.95001220703125,301.947998046875,295.8187866210937,296.8023986816406,297.3104248046875,284.8763427734375,1.0,0.6253536343574524,0.4247924089431762,0.4247924089431762,1.0,1.0,-3.3306539058685303,1.067798376083374,2.262855529785156,0.3126066923141479,0.8395687341690063,0.8395687341690063,0.0,174.65911865234375,180.0,69890.1171875,0.0,3097.84912109375,1.0,278.1991882324219,282.8835754394531,298.8478088378906,303.4549865722656,293.1499938964844,293.1499938964844,278.1499938964844,38312.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757144808769226,1.0,0.0,0.0,3.566347599029541,3.566371202468872,8.486734941470786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.056640625,0.0,1458.9810791015625,1895.4371337890625,0.0,3176.40673828125,0.8859661221504211,1.0,0.0,3.0,1.0,0.0
17769960,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8033483028411865,0.3364289104938507,0.3057244420051574,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9578717947006226,0.5665953159332275,0.5381333231925964,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.6977882981300354,0.4600487351417541,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8842856884002686,0.4544318914413452,0.4328031539916992,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7080907225608826,0.2272225320339203,1.0385032892227173,284.9147033691406,284.95001220703125,301.926513671875,295.8170166015625,296.7909545898437,297.3066101074219,284.91534423828125,1.0,0.6263469457626343,0.4242270886898041,0.4242270886898041,1.0,1.0,-3.332625150680542,1.06701397895813,2.265611171722412,0.311379075050354,0.8478251099586487,0.8478251099586487,0.0,176.00746154785156,183.0,69676.9921875,0.0,3109.869384765625,1.0,278.1583251953125,282.9169921875,298.832275390625,303.37896728515625,293.1499938964844,293.1499938964844,278.45001220703125,38288.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767305612564087,1.0,0.0,0.0,3.499674797058105,3.499697685241699,8.1723817402235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.6494140625,0.0,1388.685302734375,1895.4371337890625,0.0,3185.93359375,0.8740306496620178,1.0,0.0,3.0,1.0,0.0
17770020,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8004690408706665,0.3364441692829132,0.3056661188602447,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.953987717628479,0.5660997629165649,0.5375567674636841,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.7023682594299316,0.4648074507713318,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8811891674995422,0.4545212388038635,0.4328071475028991,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.705855131149292,0.2275299131870269,1.0398423671722412,284.9942932128906,284.95001220703125,301.8824768066406,295.8141784667969,296.773681640625,297.3074951171875,284.9934387207031,1.0,0.628551721572876,0.4230964183807373,0.4230964183807373,1.0,1.0,-3.3391950130462646,1.066370964050293,2.272824048995972,0.309196412563324,0.9250701665878296,0.9250701665878296,0.0,178.44747924804688,186.0,69221.796875,0.0,3138.3154296875,1.0,278.4412841796875,283.01531982421875,298.7999572753906,303.2407531738281,293.1499938964844,293.1499938964844,278.1499938964844,33536.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706801533699036,1.0,0.0,0.0,3.617842197418213,3.6178653240203857,8.733584309084108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.697265625,0.0,1479.4129638671875,1895.4371337890625,0.0,3129.190673828125,0.896279513835907,1.0,0.0,3.0,1.0,0.0
17770080,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8004690408706665,0.3364441692829132,0.3056661188602447,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.953987717628479,0.5660997629165649,0.5375567674636841,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.7023682594299316,0.4648074507713318,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8811891674995422,0.4545212388038635,0.4328071475028991,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.705855131149292,0.2275299131870269,1.0398423671722412,284.9942932128906,284.95001220703125,301.8824768066406,295.8141784667969,296.773681640625,297.3074951171875,284.9934387207031,1.0,0.628551721572876,0.4230964183807373,0.4230964183807373,1.0,1.0,-3.3391950130462646,1.066370964050293,2.272824048995972,0.309196412563324,0.9250701665878296,0.9250701665878296,0.0,178.44747924804688,186.0,69221.796875,0.0,3138.3154296875,1.0,278.4412841796875,283.01531982421875,298.7999572753906,303.2407531738281,293.1499938964844,293.1499938964844,278.1499938964844,33536.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706801533699036,1.0,0.0,0.0,3.617842197418213,3.6178653240203857,8.733584309084108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.697265625,0.0,1479.4129638671875,1895.4371337890625,0.0,3129.190673828125,0.896279513835907,1.0,0.0,3.0,1.0,0.0
17770140,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7966769933700562,0.3356473445892334,0.3052185773849487,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.949039101600647,0.5647183656692505,0.5365707874298096,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7056337594985962,0.4705965518951416,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8772699236869812,0.4538850486278534,0.4324896335601806,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7029359936714172,0.2274493724107742,1.0404908657073977,284.91424560546875,284.95001220703125,301.83709716796875,295.812255859375,296.74853515625,297.2974853515625,284.9147033691406,1.0,0.6308520436286926,0.4219657480716705,0.4219657480716705,1.0,1.0,-3.344834804534912,1.0653661489486694,2.279468536376953,0.3069633245468139,0.8485904932022095,0.8485904932022095,0.0,181.35037231445312,189.0,69756.375,0.0,3167.4296875,1.0,278.1581115722656,282.9164123535156,298.8275756835937,303.3785400390625,293.1499938964844,293.1499938964844,278.45001220703125,38258.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877077043056488,1.0,0.0,0.0,3.504019498825073,3.504042625427246,8.192686209440581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.8740234375,0.0,1392.9671630859375,1895.4371337890625,0.0,3189.18212890625,0.874958872795105,1.0,0.0,3.0,1.0,0.0
17770200,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7966769933700562,0.3356473445892334,0.3052185773849487,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.949039101600647,0.5647183656692505,0.5365707874298096,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7056337594985962,0.4705965518951416,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8772699236869812,0.4538850486278534,0.4324896335601806,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7029359936714172,0.2274493724107742,1.0404908657073977,284.91424560546875,284.95001220703125,301.83709716796875,295.812255859375,296.74853515625,297.2974853515625,284.9147033691406,1.0,0.6308520436286926,0.4219657480716705,0.4219657480716705,1.0,1.0,-3.344834804534912,1.0653661489486694,2.279468536376953,0.3069633245468139,0.8485904932022095,0.8485904932022095,0.0,181.35037231445312,189.0,69756.375,0.0,3167.4296875,1.0,278.1581115722656,282.9164123535156,298.8275756835937,303.3785400390625,293.1499938964844,293.1499938964844,278.45001220703125,38258.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877077043056488,1.0,0.0,0.0,3.504019498825073,3.504042625427246,8.192686209440581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.8740234375,0.0,1392.9671630859375,1895.4371337890625,0.0,3189.18212890625,0.874958872795105,1.0,0.0,3.0,1.0,0.0
17770260,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7935565710067749,0.3356120884418487,0.3051224648952484,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.944710612297058,0.5641809701919556,0.5359704494476318,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7097117900848389,0.4758579432964325,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8739551305770874,0.4539299309253692,0.4324609637260437,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7004441618919373,0.2277006655931472,1.0416139364242554,284.9943542480469,284.95001220703125,301.7903747558594,295.81103515625,296.7297668457031,297.2972412109375,284.9934997558594,1.0,0.6332274675369263,0.4208405315876007,0.4208405315876007,1.0,1.0,-3.3516366481781006,1.064783811569214,2.2868528366088867,0.3047977089881897,0.926010251045227,0.926010251045227,0.0,184.0857849121093,192.0,69295.65625,0.0,3198.290283203125,1.0,278.4413146972656,283.0157470703125,298.79669189453125,303.2416687011719,293.1499938964844,293.1499938964844,278.1499938964844,33537.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709939122200012,1.0,0.0,0.0,3.62139892578125,3.621422290802002,8.750765232434787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.6201171875,0.0,1483.30224609375,1895.4371337890625,0.0,3132.134033203125,0.8970791697502136,1.0,0.0,3.0,1.0,0.0
17770320,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7935565710067749,0.3356120884418487,0.3051224648952484,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.944710612297058,0.5641809701919556,0.5359704494476318,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7097117900848389,0.4758579432964325,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8739551305770874,0.4539299309253692,0.4324609637260437,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7004441618919373,0.2277006655931472,1.0416139364242554,284.9943542480469,284.95001220703125,301.7903747558594,295.81103515625,296.7297668457031,297.2972412109375,284.9934997558594,1.0,0.6332274675369263,0.4208405315876007,0.4208405315876007,1.0,1.0,-3.3516366481781006,1.064783811569214,2.2868528366088867,0.3047977089881897,0.926010251045227,0.926010251045227,0.0,184.0857849121093,192.0,69295.65625,0.0,3198.290283203125,1.0,278.4413146972656,283.0157470703125,298.79669189453125,303.2416687011719,293.1499938964844,293.1499938964844,278.1499938964844,33537.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709939122200012,1.0,0.0,0.0,3.62139892578125,3.621422290802002,8.750765232434787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.6201171875,0.0,1483.30224609375,1895.4371337890625,0.0,3132.134033203125,0.8970791697502136,1.0,0.0,3.0,1.0,0.0
17770380,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.789695680141449,0.3347713053226471,0.3046426773071289,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9395058751106262,0.5627634525299072,0.5349536538124084,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7125207185745239,0.4819097518920898,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8700078725814819,0.4532532393932342,0.4321127831935882,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6974225044250488,0.227573737502098,1.0420819520950315,284.9139099121094,284.95001220703125,301.7423095703125,295.8103942871094,296.70281982421875,297.28564453125,284.9143981933594,1.0,0.6356092691421509,0.4197152853012085,0.4197152853012085,1.0,1.0,-3.3572630882263184,1.063753366470337,2.293509721755981,0.3025497198104858,0.8491572737693787,0.8491572737693787,0.0,187.1763458251953,195.0,69831.40625,0.0,3228.64794921875,1.0,278.1580810546875,282.9165954589844,298.8256530761719,303.3811340332031,293.1499938964844,293.1499938964844,278.45001220703125,38268.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773692846298218,1.0,0.0,0.0,3.507591009140014,3.5076141357421875,8.209395900848904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.1923828125,0.0,1396.7376708984375,1895.4371337890625,0.0,3191.922119140625,0.8757529854774475,1.0,0.0,3.0,1.0,0.0
17770440,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.789695680141449,0.3347713053226471,0.3046426773071289,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9395058751106262,0.5627634525299072,0.5349536538124084,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7125207185745239,0.4819097518920898,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8700078725814819,0.4532532393932342,0.4321127831935882,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6974225044250488,0.227573737502098,1.0420819520950315,284.9139099121094,284.95001220703125,301.7423095703125,295.8103942871094,296.70281982421875,297.28564453125,284.9143981933594,1.0,0.6356092691421509,0.4197152853012085,0.4197152853012085,1.0,1.0,-3.3572630882263184,1.063753366470337,2.293509721755981,0.3025497198104858,0.8491572737693787,0.8491572737693787,0.0,187.1763458251953,195.0,69831.40625,0.0,3228.64794921875,1.0,278.1580810546875,282.9165954589844,298.8256530761719,303.3811340332031,293.1499938964844,293.1499938964844,278.45001220703125,38268.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773692846298218,1.0,0.0,0.0,3.507591009140014,3.5076141357421875,8.209395900848904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.1923828125,0.0,1396.7376708984375,1895.4371337890625,0.0,3191.922119140625,0.8757529854774475,1.0,0.0,3.0,1.0,0.0
17770500,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7878915667533875,0.3347112238407135,0.3044561445713043,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9370111227035522,0.5624425411224365,0.5344927310943604,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.7143293619155884,0.484837532043457,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8681390285491943,0.4532186686992645,0.4319578409194946,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6959604620933533,0.2276490032672882,1.042239785194397,285.0164489746094,284.95001220703125,301.7178039550781,295.8102722167969,296.6925354003906,297.28466796875,285.0164794921875,1.0,0.6367788910865784,0.4191526770591736,0.4191526770591736,1.0,1.0,-3.3600058555603027,1.0632104873657229,2.29679536819458,0.301351934671402,0.9229957461357116,0.9229957461357116,0.0,188.68199157714844,195.0,69173.5234375,0.0,3243.4814453125,1.0,278.3983459472656,283.0335998535156,298.7832336425781,303.1776428222656,293.1499938964844,293.1499938964844,278.45001220703125,33785.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723018169403076,1.0,0.0,0.0,3.5639984607696533,3.564021348953247,8.475558388454374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.357421875,0.0,1423.3983154296875,1895.4371337890625,0.0,3144.401611328125,0.8860209584236145,1.0,0.0,3.0,1.0,0.0
17770560,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7865689396858215,0.3346990048885345,0.3045101761817932,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9350577592849731,0.5621913075447083,0.5343199372291565,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.7162206768989563,0.4873066842556,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8667266964912415,0.4532608985900879,0.4320479929447174,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.694893479347229,0.2277875542640686,1.0430383682250977,284.99395751953125,284.95001220703125,301.6929931640625,295.8102111816406,296.6829528808594,297.2847900390625,284.9925842285156,1.0,0.638010561466217,0.4185936152935028,0.4185936152935028,1.0,1.0,-3.363900184631348,1.063084363937378,2.3008158206939697,0.3003382980823517,0.926517903804779,0.926517903804779,0.0,190.02902221679688,198.0,69373.2109375,0.0,3260.033447265625,1.0,278.4421081542969,283.0156555175781,298.7950744628906,303.2446594238281,293.1499938964844,293.1499938964844,278.1499938964844,33461.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712117671966553,1.0,0.0,0.0,3.626622676849365,3.626646041870117,8.776028721513285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.79296875,0.0,1488.4404296875,1895.4371337890625,0.0,3134.17724609375,0.8979659676551819,1.0,0.0,3.0,1.0,0.0
17770620,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.782800018787384,0.3338215351104736,0.304006814956665,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9298664331436156,0.5607362389564514,0.533278226852417,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7186470627784729,0.4933781921863556,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8629148602485657,0.452546626329422,0.4316729307174682,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.691917896270752,0.2276274710893631,1.043380856513977,284.9136047363281,284.95001220703125,301.6424255371094,295.810302734375,296.6551208496094,297.2728881835937,284.9141540527344,1.0,0.6403855681419373,0.417475551366806,0.417475551366806,1.0,1.0,-3.3693089485168457,1.0619606971740725,2.3073484897613525,0.2980532050132751,0.8495400547981262,0.8495400547981262,0.0,193.1888427734375,201.0,69899.1796875,0.0,3290.496826171875,1.0,278.1580505371094,282.9172058105469,298.8254699707031,303.3852844238281,293.1499938964844,293.1499938964844,278.45001220703125,38285.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776085376739502,1.0,0.0,0.0,3.510417938232422,3.510440826416016,8.22263302779902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.9111328125,0.0,1399.79541015625,1895.4371337890625,0.0,3194.16455078125,0.8763843178749084,1.0,0.0,3.0,1.0,0.0
17770680,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.782800018787384,0.3338215351104736,0.304006814956665,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9298664331436156,0.5607362389564514,0.533278226852417,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7186470627784729,0.4933781921863556,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8629148602485657,0.452546626329422,0.4316729307174682,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.691917896270752,0.2276274710893631,1.043380856513977,284.9136047363281,284.95001220703125,301.6424255371094,295.810302734375,296.6551208496094,297.2728881835937,284.9141540527344,1.0,0.6403855681419373,0.417475551366806,0.417475551366806,1.0,1.0,-3.3693089485168457,1.0619606971740725,2.3073484897613525,0.2980532050132751,0.8495400547981262,0.8495400547981262,0.0,193.1888427734375,201.0,69899.1796875,0.0,3290.496826171875,1.0,278.1580505371094,282.9172058105469,298.8254699707031,303.3852844238281,293.1499938964844,293.1499938964844,278.45001220703125,38285.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776085376739502,1.0,0.0,0.0,3.510417938232422,3.510440826416016,8.22263302779902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.9111328125,0.0,1399.79541015625,1895.4371337890625,0.0,3194.16455078125,0.8763843178749084,1.0,0.0,3.0,1.0,0.0
17770740,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7807806134223938,0.3337585031986236,0.3038086295127868,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9270108342170716,0.560363233089447,0.5327562093734741,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.7206600308418274,0.4968011081218719,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8608365654945374,0.4525145888328552,0.4315100014209747,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6902668476104736,0.2277196198701858,1.0435985326766968,285.013427734375,284.95001220703125,301.61151123046875,295.8104553222656,296.6426086425781,297.27203369140625,285.01129150390625,1.0,0.6417829394340515,0.416804701089859,0.416804701089859,1.0,1.0,-3.372621297836304,1.0613075494766235,2.3113138675689697,0.2966106832027435,0.9259042739868164,0.9259042739868164,0.0,194.99362182617188,201.0,69300.9140625,0.0,3308.454345703125,1.0,278.4139099121094,283.0313415527344,298.7830505371094,303.1944885253906,293.1499938964844,293.1499938964844,278.45001220703125,33309.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719521760940552,1.0,0.0,0.0,3.587388515472412,3.587411403656006,8.587171009821759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.7529296875,0.0,1444.8314208984375,1895.4371337890625,0.0,3141.122314453125,0.8900545239448547,1.0,0.0,3.0,1.0,0.0
17770800,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7797725200653076,0.3337140381336212,0.3038488030433655,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9254997372627258,0.5601245760917664,0.5326151847839355,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.722011387348175,0.4987532794475555,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8597699403762817,0.4525166451931,0.4315794110298157,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6894500255584717,0.2278125286102295,1.0442240238189695,284.9941101074219,284.95001220703125,301.5906677246094,295.810546875,296.6343994140625,297.271728515625,284.9932556152344,1.0,0.6427596211433411,0.4163574874401092,0.4163574874401092,1.0,1.0,-3.375683307647705,1.0611720085144043,2.314511299133301,0.2957867980003357,0.9270163178443908,0.9270163178443908,0.0,196.0813140869141,204.0,69426.4140625,0.0,3321.731201171875,1.0,278.4413757324219,283.0174865722656,298.7959899902344,303.2490539550781,293.1499938964844,293.1499938964844,278.1499938964844,33560.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714816570281982,1.0,0.0,0.0,3.6268069744110094,3.626830339431762,8.776920594755211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.9853515625,0.0,1489.378662109375,1895.4371337890625,0.0,3136.709228515625,0.8983057737350464,1.0,0.0,3.0,1.0,0.0
17770860,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7760692834854126,0.3328060209751129,0.3033173382282257,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9203826189041138,0.5586358308792114,0.5315400958061218,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7241030931472778,0.5044993758201599,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8560569882392883,0.4517673850059509,0.4311710894107818,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6865013241767883,0.2276260107755661,1.044456958770752,284.91326904296875,284.95001220703125,301.5376892089844,295.8108215332031,296.6059875488281,297.2599182128906,284.91375732421875,1.0,0.645077109336853,0.4152484834194183,0.4152484834194183,1.0,1.0,-3.380457162857056,1.0598117113113403,2.320645332336426,0.2934282422065735,0.8496883511543274,0.8496883511543274,0.0,199.3207244873047,207.0,69953.0234375,0.0,3351.3857421875,1.0,278.15802001953125,282.9181823730469,298.82586669921875,303.38934326171875,293.1499938964844,293.1499938964844,278.45001220703125,38296.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778185248374939,1.0,0.0,0.0,3.5124473571777344,3.5124704837799072,8.23214406864281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.3818359375,0.0,1401.985107421875,1895.4371337890625,0.0,3196.13330078125,0.8768359422683716,1.0,0.0,3.0,1.0,0.0
17770920,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7760692834854126,0.3328060209751129,0.3033173382282257,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9203826189041138,0.5586358308792114,0.5315400958061218,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7241030931472778,0.5044993758201599,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8560569882392883,0.4517673850059509,0.4311710894107818,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6865013241767883,0.2276260107755661,1.044456958770752,284.91326904296875,284.95001220703125,301.5376892089844,295.8108215332031,296.6059875488281,297.2599182128906,284.91375732421875,1.0,0.645077109336853,0.4152484834194183,0.4152484834194183,1.0,1.0,-3.380457162857056,1.0598117113113403,2.320645332336426,0.2934282422065735,0.8496883511543274,0.8496883511543274,0.0,199.3207244873047,207.0,69953.0234375,0.0,3351.3857421875,1.0,278.15802001953125,282.9181823730469,298.82586669921875,303.38934326171875,293.1499938964844,293.1499938964844,278.45001220703125,38296.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778185248374939,1.0,0.0,0.0,3.5124473571777344,3.5124704837799072,8.23214406864281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.3818359375,0.0,1401.985107421875,1895.4371337890625,0.0,3196.13330078125,0.8768359422683716,1.0,0.0,3.0,1.0,0.0
