time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770980,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.772869348526001,0.3326585590839386,0.3031369149684906,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9158234000205994,0.5579771995544434,0.5308486223220825,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9988141655921936,0.7274074554443359,0.5082218050956726,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8527505397796631,0.4516914784908294,0.4310499727725982,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6838477849960327,0.2277812659740448,1.045229434967041,284.992919921875,284.95001220703125,301.48358154296875,295.8109436035156,296.58526611328125,297.2597351074219,284.9920349121094,1.0,0.6472729444503784,0.414139449596405,0.414139449596405,1.0,1.0,-3.384660720825196,1.0582408905029297,2.3264198303222656,0.2908832728862762,0.9260292649269104,0.9260292649269104,0.0,202.44097900390625,210.0,69438.953125,0.0,3379.12744140625,1.0,278.4413757324219,283.0184936523437,298.7960510253906,303.2507629394531,293.1499938964844,293.1499938964844,278.1499938964844,33617.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716408610343933,1.0,0.0,0.0,3.626671314239502,3.626694679260254,8.776264621701557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.8828125,0.0,1489.6552734375,1895.4371337890625,0.0,3138.2021484375,0.8983120918273926,1.0,0.0,3.0,1.0,0.0
17771040,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.772869348526001,0.3326585590839386,0.3031369149684906,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9158234000205994,0.5579771995544434,0.5308486223220825,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9988141655921936,0.7274074554443359,0.5082218050956726,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8527505397796631,0.4516914784908294,0.4310499727725982,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6838477849960327,0.2277812659740448,1.045229434967041,284.992919921875,284.95001220703125,301.48358154296875,295.8109436035156,296.58526611328125,297.2597351074219,284.9920349121094,1.0,0.6472729444503784,0.414139449596405,0.414139449596405,1.0,1.0,-3.384660720825196,1.0582408905029297,2.3264198303222656,0.2908832728862762,0.9260292649269104,0.9260292649269104,0.0,202.44097900390625,210.0,69438.953125,0.0,3379.12744140625,1.0,278.4413757324219,283.0184936523437,298.7960510253906,303.2507629394531,293.1499938964844,293.1499938964844,278.1499938964844,33617.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716408610343933,1.0,0.0,0.0,3.626671314239502,3.626694679260254,8.776264621701557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.8828125,0.0,1489.6552734375,1895.4371337890625,0.0,3138.2021484375,0.8983120918273926,1.0,0.0,3.0,1.0,0.0
17771100,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7710960507392883,0.3322066366672516,0.3029976487159729,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9133626222610474,0.5572407245635986,0.530458390712738,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9978799819946288,0.728611946105957,0.5094576478004456,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8509482145309448,0.4513289034366607,0.4309691488742828,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6824097037315369,0.2277062088251114,1.045687556266785,284.8741149902344,284.95001220703125,301.45611572265625,295.8109130859375,296.5718078613281,297.2554016113281,284.8740234375,1.0,0.6483215689659119,0.4135849475860595,0.4135849475860595,1.0,1.0,-3.3859753608703613,1.0571646690368652,2.328810691833496,0.2895921766757965,0.8410098552703857,0.8410098552703857,0.0,204.13922119140625,210.0,70167.9453125,0.0,3391.9833984375,1.0,278.1983947753906,282.8862609863281,298.8393859863281,303.464599609375,293.1499938964844,293.1499938964844,278.1499938964844,38296.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769058585166931,1.0,0.0,0.0,3.578281879425049,3.57830548286438,8.54362895097438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.201171875,0.0,1471.675537109375,1895.4371337890625,0.0,3187.576904296875,0.888678789138794,1.0,0.0,3.0,1.0,0.0
17771160,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7687638998031616,0.3317101895809173,0.3025937378406524,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9102894067764282,0.5564389228820801,0.5297534465789795,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.996422529220581,0.7298809885978699,0.5103023052215576,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8486248254776001,0.4508907496929168,0.4306197166442871,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.680492639541626,0.2275654673576355,1.0454463958740234,284.911376953125,284.95001220703125,301.4283752441406,295.810791015625,296.55828857421875,297.2510070800781,284.9118957519531,1.0,0.6492127776145935,0.413060575723648,0.413060575723648,1.0,1.0,-3.384948492050171,1.0553369522094729,2.3296115398406982,0.2880081534385681,0.8473147749900818,0.8473147749900818,0.0,206.0999755859375,213.0,69878.0234375,0.0,3400.946044921875,1.0,278.15826416015625,282.919921875,298.8250427246094,303.38580322265625,293.1499938964844,293.1499938964844,278.45001220703125,38439.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778102397918701,1.0,0.0,0.0,3.5074656009674072,3.50748872756958,8.20880927676626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.548828125,0.0,1397.8350830078125,1895.4371337890625,0.0,3196.055419921875,0.8758050799369812,1.0,0.0,3.0,1.0,0.0
17771220,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7658661007881165,0.3315408229827881,0.3023830950260162,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9063197374343872,0.5557449460029602,0.5290186405181885,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9950464367866516,0.7337715029716492,0.5128677487373352,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8456474542617798,0.4507775008678436,0.4304538369178772,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6780972480773926,0.2277159243822097,1.046142339706421,284.9916687011719,284.95001220703125,301.3720703125,295.8102111816406,296.5397644042969,297.2546081542969,284.9908752441406,1.0,0.6511026620864868,0.4120117723941803,0.4120117723941803,1.0,1.0,-3.3875272274017334,1.0533374547958374,2.334189891815185,0.2853453755378723,0.9229567050933838,0.9229567050933838,0.0,209.0274810791016,216.0,69334.921875,0.0,3423.884765625,1.0,278.4413452148437,283.0213317871094,298.7944030761719,303.2428283691406,293.1499938964844,293.1499938964844,278.1499938964844,33694.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714291453361511,1.0,0.0,0.0,3.6188437938690186,3.6188671588897705,8.738421115594974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.818359375,0.0,1481.6767578125,1895.4371337890625,0.0,3136.216796875,0.8966223001480103,1.0,0.0,3.0,1.0,0.0
17771280,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7658661007881165,0.3315408229827881,0.3023830950260162,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9063197374343872,0.5557449460029602,0.5290186405181885,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9950464367866516,0.7337715029716492,0.5128677487373352,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8456474542617798,0.4507775008678436,0.4304538369178772,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6780972480773926,0.2277159243822097,1.046142339706421,284.9916687011719,284.95001220703125,301.3720703125,295.8102111816406,296.5397644042969,297.2546081542969,284.9908752441406,1.0,0.6511026620864868,0.4120117723941803,0.4120117723941803,1.0,1.0,-3.3875272274017334,1.0533374547958374,2.334189891815185,0.2853453755378723,0.9229567050933838,0.9229567050933838,0.0,209.0274810791016,216.0,69334.921875,0.0,3423.884765625,1.0,278.4413452148437,283.0213317871094,298.7944030761719,303.2428283691406,293.1499938964844,293.1499938964844,278.1499938964844,33694.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714291453361511,1.0,0.0,0.0,3.6188437938690186,3.6188671588897705,8.738421115594974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.818359375,0.0,1481.6767578125,1895.4371337890625,0.0,3136.216796875,0.8966223001480103,1.0,0.0,3.0,1.0,0.0
17771340,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7622460722923279,0.3305943012237549,0.3018243610858917,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9017279148101808,0.5542025566101074,0.5278987884521484,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9929488897323608,0.7364211082458496,0.5149695873260498,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8420326709747314,0.4499652683734894,0.429993599653244,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6751677989959717,0.2275112718343734,1.046341061592102,284.9117431640625,284.95001220703125,301.314697265625,295.8091125488281,296.5134582519531,297.2474975585937,284.91168212890625,1.0,0.6528902649879456,0.4109629988670349,0.4109629988670349,1.0,1.0,-3.387728691101074,1.050476312637329,2.337252378463745,0.2825287282466888,0.8454343676567078,0.8454343676567078,0.0,212.42056274414065,219.0,69785.46875,0.0,3443.9912109375,1.0,278.1585998535156,282.92352294921875,298.8226928710937,303.3768615722656,293.1499938964844,293.1499938964844,278.45001220703125,38327.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774999380111694,1.0,0.0,0.0,3.5008554458618164,3.50087833404541,8.177896688721376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.9873046875,0.0,1390.1846923828125,1895.4371337890625,0.0,3193.14697265625,0.8741841316223145,1.0,0.0,3.0,1.0,0.0
17771400,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7622460722923279,0.3305943012237549,0.3018243610858917,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9017279148101808,0.5542025566101074,0.5278987884521484,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9929488897323608,0.7364211082458496,0.5149695873260498,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8420326709747314,0.4499652683734894,0.429993599653244,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6751677989959717,0.2275112718343734,1.046341061592102,284.9117431640625,284.95001220703125,301.314697265625,295.8091125488281,296.5134582519531,297.2474975585937,284.91168212890625,1.0,0.6528902649879456,0.4109629988670349,0.4109629988670349,1.0,1.0,-3.387728691101074,1.050476312637329,2.337252378463745,0.2825287282466888,0.8454343676567078,0.8454343676567078,0.0,212.42056274414065,219.0,69785.46875,0.0,3443.9912109375,1.0,278.1585998535156,282.92352294921875,298.8226928710937,303.3768615722656,293.1499938964844,293.1499938964844,278.45001220703125,38327.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774999380111694,1.0,0.0,0.0,3.5008554458618164,3.50087833404541,8.177896688721376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.9873046875,0.0,1390.1846923828125,1895.4371337890625,0.0,3193.14697265625,0.8741841316223145,1.0,0.0,3.0,1.0,0.0
17771460,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7596482634544373,0.3304103016853332,0.3016038537025451,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8983132243156433,0.5534918904304504,0.5271514654159546,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9917613863945008,0.740302562713623,0.5175514221191406,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8393678665161133,0.4498334228992462,0.4298113584518432,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6730390787124634,0.2276654541492462,1.047048807144165,284.9916381835937,284.95001220703125,301.2563171386719,295.8073425292969,296.4950256347656,297.25146484375,284.9908447265625,1.0,0.6546980738639832,0.4100104570388794,0.4100104570388794,1.0,1.0,-3.3902950286865234,1.0487139225006104,2.341581106185913,0.280115395784378,0.9208434820175172,0.9208434820175172,0.0,215.20684814453125,222.0,69230.21875,0.0,3466.132568359375,1.0,278.4412536621094,283.0252685546875,298.7916564941406,303.2335510253906,293.1499938964844,293.1499938964844,278.1499938964844,33696.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711668848991394,1.0,0.0,0.0,3.610309839248657,3.61033296585083,8.697255680090166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.82421875,0.0,1472.411865234375,1895.4371337890625,0.0,3133.75634765625,0.8947091102600098,1.0,0.0,3.0,1.0,0.0
17771520,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7596482634544373,0.3304103016853332,0.3016038537025451,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8983132243156433,0.5534918904304504,0.5271514654159546,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9917613863945008,0.740302562713623,0.5175514221191406,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8393678665161133,0.4498334228992462,0.4298113584518432,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6730390787124634,0.2276654541492462,1.047048807144165,284.9916381835937,284.95001220703125,301.2563171386719,295.8073425292969,296.4950256347656,297.25146484375,284.9908447265625,1.0,0.6546980738639832,0.4100104570388794,0.4100104570388794,1.0,1.0,-3.3902950286865234,1.0487139225006104,2.341581106185913,0.280115395784378,0.9208434820175172,0.9208434820175172,0.0,215.20684814453125,222.0,69230.21875,0.0,3466.132568359375,1.0,278.4412536621094,283.0252685546875,298.7916564941406,303.2335510253906,293.1499938964844,293.1499938964844,278.1499938964844,33696.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711668848991394,1.0,0.0,0.0,3.610309839248657,3.61033296585083,8.697255680090166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.82421875,0.0,1472.411865234375,1895.4371337890625,0.0,3133.75634765625,0.8947091102600098,1.0,0.0,3.0,1.0,0.0
17771580,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7562766671180725,0.3294495940208435,0.3010293841361999,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8940505981445312,0.551936149597168,0.5260152816772461,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9897462129592896,0.7428986430168152,0.519618034362793,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8360041379928589,0.4490044414997101,0.4293318688869476,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6703208684921265,0.2274596095085144,1.047233819961548,284.9122314453125,284.95001220703125,301.19696044921875,295.8047790527344,296.4686889648437,297.2445068359375,284.912109375,1.0,0.6564305424690247,0.4090579450130462,0.4090579450130462,1.0,1.0,-3.390375852584839,1.0460655689239502,2.3443102836608887,0.2775436639785766,0.8439566493034363,0.8439566493034363,0.0,218.536376953125,225.0,69680.5234375,0.0,3485.60498046875,1.0,278.1586608886719,282.9278869628906,298.8186340332031,303.36639404296875,293.1499938964844,293.1499938964844,278.45001220703125,38311.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773018717765808,1.0,0.0,0.0,3.492504835128784,3.492527723312378,8.138929956658103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.9853515625,0.0,1381.4503173828125,1895.4371337890625,0.0,3191.2900390625,0.8723158836364746,1.0,0.0,3.0,1.0,0.0
17771640,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7562766671180725,0.3294495940208435,0.3010293841361999,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8940505981445312,0.551936149597168,0.5260152816772461,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9897462129592896,0.7428986430168152,0.519618034362793,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8360041379928589,0.4490044414997101,0.4293318688869476,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6703208684921265,0.2274596095085144,1.047233819961548,284.9122314453125,284.95001220703125,301.19696044921875,295.8047790527344,296.4686889648437,297.2445068359375,284.912109375,1.0,0.6564305424690247,0.4090579450130462,0.4090579450130462,1.0,1.0,-3.390375852584839,1.0460655689239502,2.3443102836608887,0.2775436639785766,0.8439566493034363,0.8439566493034363,0.0,218.536376953125,225.0,69680.5234375,0.0,3485.60498046875,1.0,278.1586608886719,282.9278869628906,298.8186340332031,303.36639404296875,293.1499938964844,293.1499938964844,278.45001220703125,38311.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773018717765808,1.0,0.0,0.0,3.492504835128784,3.492527723312378,8.138929956658103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.9853515625,0.0,1381.4503173828125,1895.4371337890625,0.0,3191.2900390625,0.8723158836364746,1.0,0.0,3.0,1.0,0.0
17771700,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7547973394393921,0.3293196856975555,0.300791472196579,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8921415209770203,0.5515332221984863,0.5254918932914734,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9889335036277772,0.7447972893714905,0.5207487344741821,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8345051407814026,0.4488881826400757,0.4291112720966339,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6690983772277832,0.2274994850158691,1.0472562313079834,285.013916015625,284.95001220703125,301.1669006347656,295.8031616210937,296.4590148925781,297.2461242675781,285.0136108398437,1.0,0.6572603583335876,0.4085816740989685,0.4085816740989685,1.0,1.0,-3.390575885772705,1.0448023080825806,2.345773696899414,0.2761731445789337,0.9165121912956238,0.9165121912956238,0.0,220.05319213867188,225.0,68970.15625,0.0,3494.869873046875,1.0,278.39794921875,283.0453796386719,298.7751159667969,303.1584777832031,293.1499938964844,293.1499938964844,278.45001220703125,33884.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721637725830078,1.0,0.0,0.0,3.544562816619873,3.544585466384888,8.383370300180104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.1611328125,0.0,1403.6256103515625,1895.4371337890625,0.0,3143.10693359375,0.8817856311798096,1.0,0.0,3.0,1.0,0.0
17771760,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7538273334503174,0.3292422294616699,0.3007849156856537,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8907893300056458,0.5512016415596008,0.5252425074577332,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9885985851287842,0.7467204332351685,0.522153377532959,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8334869146347046,0.4488488733768463,0.4291245639324188,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6683202385902405,0.2276066243648529,1.047904372215271,284.99041748046875,284.95001220703125,301.1366271972656,295.80126953125,296.4498291015625,297.2484741210937,284.9891357421875,1.0,0.6581952571868896,0.4081115126609802,0.4081115126609802,1.0,1.0,-3.392751693725586,1.0442451238632202,2.348506689071656,0.2751184999942779,0.9182094931602478,0.9182094931602478,0.0,221.2998962402344,228.0,69133.171875,0.0,3507.214111328125,1.0,278.44195556640625,283.0276794433594,298.7852783203125,303.2213439941406,293.1499938964844,293.1499938964844,278.1499938964844,33617.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709957599639893,1.0,0.0,0.0,3.604225873947144,3.604249000549317,8.667968245390512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.689453125,0.0,1465.2340087890625,1895.4371337890625,0.0,3132.1513671875,0.8930405974388123,1.0,0.0,3.0,1.0,0.0
17771820,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7506440281867981,0.328261524438858,0.3001953959465027,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8867193460464478,0.5496267676353455,0.5240911841392517,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9866210222244264,0.7492455840110779,0.5241770148277283,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.830295979976654,0.4479995965957641,0.4286280870437622,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6657577157020569,0.2273928821086883,1.0480597019195557,284.91241455078125,284.95001220703125,301.07537841796875,295.7967224121094,296.423095703125,297.24151611328125,284.91229248046875,1.0,0.659892201423645,0.4071712493896484,0.4071712493896484,1.0,1.0,-3.392688751220703,1.041568160057068,2.3511204719543457,0.2725577354431152,0.8421946167945862,0.8421946167945862,0.0,224.6101531982422,231.0,69560.3828125,0.0,3526.25048828125,1.0,278.15875244140625,282.9321594238281,298.8109130859375,303.3515930175781,293.1499938964844,293.1499938964844,278.45001220703125,38317.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772292733192444,1.0,0.0,0.0,3.483417272567749,3.4834401607513428,8.096629926512833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.99609375,0.0,1372.1644287109375,1895.4371337890625,0.0,3190.609130859375,0.8703001737594604,1.0,0.0,3.0,1.0,0.0
17771880,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7506440281867981,0.328261524438858,0.3001953959465027,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8867193460464478,0.5496267676353455,0.5240911841392517,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9866210222244264,0.7492455840110779,0.5241770148277283,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.830295979976654,0.4479995965957641,0.4286280870437622,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6657577157020569,0.2273928821086883,1.0480597019195557,284.91241455078125,284.95001220703125,301.07537841796875,295.7967224121094,296.423095703125,297.24151611328125,284.91229248046875,1.0,0.659892201423645,0.4071712493896484,0.4071712493896484,1.0,1.0,-3.392688751220703,1.041568160057068,2.3511204719543457,0.2725577354431152,0.8421946167945862,0.8421946167945862,0.0,224.6101531982422,231.0,69560.3828125,0.0,3526.25048828125,1.0,278.15875244140625,282.9321594238281,298.8109130859375,303.3515930175781,293.1499938964844,293.1499938964844,278.45001220703125,38317.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772292733192444,1.0,0.0,0.0,3.483417272567749,3.4834401607513428,8.096629926512833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.99609375,0.0,1372.1644287109375,1895.4371337890625,0.0,3190.609130859375,0.8703001737594604,1.0,0.0,3.0,1.0,0.0
17771940,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7489094138145447,0.3281146287918091,0.2999399304389953,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8844237923622131,0.5491162538528442,0.5234607458114624,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9857101440429688,0.7518430948257446,0.5257854461669922,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8285123109817505,0.4478759169578552,0.4283941686153412,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6643309593200684,0.2274744510650634,1.0482639074325562,285.00390625,284.95001220703125,301.0332336425781,295.79296875,296.41015625,297.244384765625,285.00146484375,1.0,0.6610305905342102,0.4065318405628204,0.4065318405628204,1.0,1.0,-3.393514633178711,1.0400583744049072,2.353456258773804,0.2707851231098175,0.9151807427406312,0.9151807427406312,0.0,226.56378173828125,231.0,68939.21875,0.0,3539.537841796875,1.0,278.4223937988281,283.0408630371094,298.7664489746094,303.1654968261719,293.1499938964844,293.1499938964844,278.45001220703125,33315.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712418079376221,1.0,0.0,0.0,3.5682461261749268,3.5682687759399414,8.495773045069654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.7509765625,0.0,1424.46533203125,1895.4371337890625,0.0,3134.45947265625,0.8851783275604248,1.0,0.0,3.0,1.0,0.0
17772000,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7483248710632324,0.3280262649059295,0.2999336123466491,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.883598804473877,0.5488638281822205,0.5233006477355957,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9855044484138488,0.7529951930046082,0.5266708135604858,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8278940320014954,0.4478185772895813,0.4284037947654724,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6638686060905457,0.2275293618440628,1.048699975013733,284.99029541015625,284.95001220703125,301.01324462890625,295.7909851074219,296.40380859375,297.245361328125,284.98956298828125,1.0,0.6616253852844238,0.4062309563159942,0.4062309563159942,1.0,1.0,-3.39491605758667,1.039698600769043,2.355217456817627,0.2701257467269897,0.91588294506073,0.91588294506073,0.0,227.364486694336,234.0,68999.6640625,0.0,3547.4970703125,1.0,278.4411315917969,283.03228759765625,298.77593994140625,303.20416259765625,293.1499938964844,293.1499938964844,278.1499938964844,33722.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710308074951172,1.0,0.0,0.0,3.5925958156585693,3.592618942260742,8.612119586359768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.94921875,0.0,1453.465087890625,1895.4371337890625,0.0,3132.480224609375,0.8907511830329895,1.0,0.0,3.0,1.0,0.0
17772060,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7452887892723083,0.327029675245285,0.2993216812610626,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8796890377998352,0.5472739934921265,0.5221257209777832,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.983538806438446,0.7554547786712646,0.52864009141922,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8248196840286255,0.4469543397426605,0.4278853833675384,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6614306569099426,0.2273081392049789,1.0488052368164062,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,296.3768005371094,297.23846435546875,284.9124755859375,1.0,0.6632896065711975,0.4053079783916473,0.4053079783916473,1.0,1.0,-3.3946454524993896,1.0369850397109983,2.3576602935791016,0.2675761580467224,0.8402696251869202,0.8402696251869202,0.0,230.6741943359375,237.0,69422.40625,0.0,3566.049560546875,1.0,278.1588134765625,282.9366149902344,298.79840087890625,303.33074951171875,293.1499938964844,293.1499938964844,278.45001220703125,38309.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772758841514587,1.0,0.0,0.0,3.4734346866607666,3.4734575748443604,8.050291171457502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.84765625,0.0,1361.9068603515625,1895.4371337890625,0.0,3191.04638671875,0.8680828213691711,1.0,0.0,3.0,1.0,0.0
17772120,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7452887892723083,0.327029675245285,0.2993216812610626,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8796890377998352,0.5472739934921265,0.5221257209777832,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.983538806438446,0.7554547786712646,0.52864009141922,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8248196840286255,0.4469543397426605,0.4278853833675384,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6614306569099426,0.2273081392049789,1.0488052368164062,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,296.3768005371094,297.23846435546875,284.9124755859375,1.0,0.6632896065711975,0.4053079783916473,0.4053079783916473,1.0,1.0,-3.3946454524993896,1.0369850397109983,2.3576602935791016,0.2675761580467224,0.8402696251869202,0.8402696251869202,0.0,230.6741943359375,237.0,69422.40625,0.0,3566.049560546875,1.0,278.1588134765625,282.9366149902344,298.79840087890625,303.33074951171875,293.1499938964844,293.1499938964844,278.45001220703125,38309.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772758841514587,1.0,0.0,0.0,3.4734346866607666,3.4734575748443604,8.050291171457502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.84765625,0.0,1361.9068603515625,1895.4371337890625,0.0,3191.04638671875,0.8680828213691711,1.0,0.0,3.0,1.0,0.0
17772180,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7430777549743652,0.3267689049243927,0.299040287733078,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8766951560974121,0.5464849472045898,0.5213146209716797,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9824418425559998,0.7591330409049988,0.5310872197151184,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8224989771842957,0.4467522203922272,0.4276440739631653,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.659637987613678,0.2274345457553863,1.0494080781936646,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,296.3571472167969,297.24224853515625,284.98876953125,1.0,0.6649930477142334,0.4043850004673004,0.4043850004673004,1.0,1.0,-3.396702766418457,1.0350908041000366,2.36161208152771,0.2651639282703399,0.912923276424408,0.912923276424408,0.0,233.42686462402344,240.0,68853.8828125,0.0,3586.919677734375,1.0,278.4410400390625,283.0359191894531,298.7607727050781,303.1803283691406,293.1499938964844,293.1499938964844,278.1499938964844,33743.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711420297622681,1.0,0.0,0.0,3.582066297531128,3.582089424133301,8.561710842514003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.56640625,0.0,1442.3243408203125,1895.4371337890625,0.0,3133.5234375,0.8884028196334839,1.0,0.0,3.0,1.0,0.0
17772240,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7430777549743652,0.3267689049243927,0.299040287733078,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8766951560974121,0.5464849472045898,0.5213146209716797,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9824418425559998,0.7591330409049988,0.5310872197151184,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8224989771842957,0.4467522203922272,0.4276440739631653,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.659637987613678,0.2274345457553863,1.0494080781936646,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,296.3571472167969,297.24224853515625,284.98876953125,1.0,0.6649930477142334,0.4043850004673004,0.4043850004673004,1.0,1.0,-3.396702766418457,1.0350908041000366,2.36161208152771,0.2651639282703399,0.912923276424408,0.912923276424408,0.0,233.42686462402344,240.0,68853.8828125,0.0,3586.919677734375,1.0,278.4410400390625,283.0359191894531,298.7607727050781,303.1803283691406,293.1499938964844,293.1499938964844,278.1499938964844,33743.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711420297622681,1.0,0.0,0.0,3.582066297531128,3.582089424133301,8.561710842514003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.56640625,0.0,1442.3243408203125,1895.4371337890625,0.0,3133.5234375,0.8884028196334839,1.0,0.0,3.0,1.0,0.0
17772300,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7418524026870728,0.3262751400470733,0.2988496422767639,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8750681281089783,0.5457027554512024,0.5208640694618225,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.98171865940094,0.760317862033844,0.5322004556655884,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8212281465530396,0.4463402032852173,0.4275025427341461,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6586759686470032,0.227348119020462,1.0497760772705078,284.8754577636719,284.95001220703125,300.854248046875,295.77069091796875,296.3436279296875,297.23895263671875,284.8763427734375,1.0,0.6658692955970764,0.4039235413074493,0.4039235413074493,1.0,1.0,-3.397549152374268,1.034070611000061,2.363478660583496,0.2640395760536194,0.8303834199905396,0.8303834199905396,0.0,234.9397888183593,240.0,69505.46875,0.0,3597.711669921875,1.0,278.2000427246094,282.9096374511719,298.7995910644531,303.3847961425781,293.1499938964844,293.1499938964844,278.1499938964844,38643.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764739632606506,1.0,0.0,0.0,3.526918888092041,3.526942253112793,8.300117997350753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.13671875,0.0,1419.60693359375,1895.4371337890625,0.0,3183.527587890625,0.8774431347846985,1.0,0.0,3.0,1.0,0.0
17772360,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7401843667030334,0.3257548809051513,0.2984136641025543,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8729549646377563,0.5448784828186035,0.5201247334480286,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9805004000663756,0.761519193649292,0.5330091714859009,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8195196986198425,0.4458749890327453,0.4271136224269867,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6573270559310913,0.2272059172391891,1.0494812726974487,284.9138488769531,284.95001220703125,300.82183837890625,295.7655029296875,296.3298645019531,297.2353515625,284.9141540527344,1.0,0.6666287183761597,0.4034842848777771,0.4034842848777771,1.0,1.0,-3.396286725997925,1.0323766469955444,2.363909959793091,0.2626522481441498,0.838598370552063,0.838598370552063,0.0,236.72976684570312,243.0,69238.8203125,0.0,3605.092041015625,1.0,278.1586608886719,282.9427795410156,298.7806091308594,303.30242919921875,293.1499938964844,293.1499938964844,278.45001220703125,38433.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774700164794922,1.0,0.0,0.0,3.459333658218384,3.4593563079833984,7.985059937709593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.1083984375,0.0,1348.4658203125,1895.4371337890625,0.0,3192.866455078125,0.8651950359344482,1.0,0.0,3.0,1.0,0.0
17772420,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7380610108375549,0.3254698812961578,0.2981102466583252,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8700768351554871,0.5440646409988403,0.5192903876304626,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9794133901596068,0.765124499797821,0.5354034900665283,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8172478079795837,0.4456560611724853,0.4268562197685241,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.655619740486145,0.2273231446743011,1.050044298171997,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,296.3099975585937,297.2390441894531,284.98785400390625,1.0,0.6683037281036377,0.402605801820755,0.402605801820755,1.0,1.0,-3.3981587886810303,1.030531406402588,2.3676273822784424,0.2603349387645721,0.9096375703811646,0.9096375703811646,0.0,239.4859771728516,246.0,68687.671875,0.0,3625.57177734375,1.0,278.44091796875,283.0395202636719,298.7395324707031,303.14910888671875,293.1499938964844,293.1499938964844,278.1499938964844,33765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713979125022888,1.0,0.0,0.0,3.570376396179199,3.570399284362793,8.505920163770497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.900390625,0.0,1430.0205078125,1895.4371337890625,0.0,3135.923095703125,0.8857944011688232,1.0,0.0,3.0,1.0,0.0
17772480,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7380610108375549,0.3254698812961578,0.2981102466583252,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8700768351554871,0.5440646409988403,0.5192903876304626,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9794133901596068,0.765124499797821,0.5354034900665283,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8172478079795837,0.4456560611724853,0.4268562197685241,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.655619740486145,0.2273231446743011,1.050044298171997,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,296.3099975585937,297.2390441894531,284.98785400390625,1.0,0.6683037281036377,0.402605801820755,0.402605801820755,1.0,1.0,-3.3981587886810303,1.030531406402588,2.3676273822784424,0.2603349387645721,0.9096375703811646,0.9096375703811646,0.0,239.4859771728516,246.0,68687.671875,0.0,3625.57177734375,1.0,278.44091796875,283.0395202636719,298.7395324707031,303.14910888671875,293.1499938964844,293.1499938964844,278.1499938964844,33765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713979125022888,1.0,0.0,0.0,3.570376396179199,3.570399284362793,8.505920163770497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.900390625,0.0,1430.0205078125,1895.4371337890625,0.0,3135.923095703125,0.8857944011688232,1.0,0.0,3.0,1.0,0.0
17772540,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7352812886238098,0.3244413435459137,0.2974646091461181,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8664905428886414,0.5424443483352661,0.5180803537368774,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9774847030639648,0.7674396634101868,0.537270188331604,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8143190145492554,0.444771409034729,0.4263126254081726,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6534201502799988,0.2270881682634353,1.050075888633728,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,296.2825622558594,297.23223876953125,284.912841796875,1.0,0.6699105501174927,0.4017273187637329,0.4017273187637329,1.0,1.0,-3.3975629806518555,1.0278130769729614,2.369750022888184,0.2578612864017486,0.835442066192627,0.835442066192627,0.0,242.7880706787109,249.0,69067.2734375,0.0,3643.31201171875,1.0,278.15899658203125,282.9459533691406,298.7557067871094,303.2670288085937,293.1499938964844,293.1499938964844,278.45001220703125,38350.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777878880500793,1.0,0.0,0.0,3.4488344192504883,3.448856830596924,7.936663450891501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.111328125,0.0,1337.286865234375,1895.4371337890625,0.0,3195.84619140625,0.8626681566238403,1.0,0.0,3.0,1.0,0.0
17772600,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7352812886238098,0.3244413435459137,0.2974646091461181,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8664905428886414,0.5424443483352661,0.5180803537368774,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9774847030639648,0.7674396634101868,0.537270188331604,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8143190145492554,0.444771409034729,0.4263126254081726,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6534201502799988,0.2270881682634353,1.050075888633728,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,296.2825622558594,297.23223876953125,284.912841796875,1.0,0.6699105501174927,0.4017273187637329,0.4017273187637329,1.0,1.0,-3.3975629806518555,1.0278130769729614,2.369750022888184,0.2578612864017486,0.835442066192627,0.835442066192627,0.0,242.7880706787109,249.0,69067.2734375,0.0,3643.31201171875,1.0,278.15899658203125,282.9459533691406,298.7557067871094,303.2670288085937,293.1499938964844,293.1499938964844,278.45001220703125,38350.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777878880500793,1.0,0.0,0.0,3.4488344192504883,3.448856830596924,7.936663450891501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.111328125,0.0,1337.286865234375,1895.4371337890625,0.0,3195.84619140625,0.8626681566238403,1.0,0.0,3.0,1.0,0.0
17772660,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7332394123077393,0.3241307735443115,0.2971445918083191,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8637341856956482,0.5416040420532227,0.5172284841537476,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.976415991783142,0.7709645628929138,0.5396158695220947,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8120771646499634,0.4445382356643677,0.4260473251342773,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6517999172210693,0.2271960526704788,1.0506112575531006,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,296.262451171875,297.2357788085937,284.987060546875,1.0,0.6715592741966248,0.4008969664573669,0.4008969664573669,1.0,1.0,-3.3992931842803955,1.026039958000183,2.373253107070923,0.2556557953357696,0.9061167240142822,0.9061167240142822,0.0,245.5419921875,252.0,68493.109375,0.0,3663.46484375,1.0,278.4407958984375,283.0433654785156,298.7112731933594,303.109130859375,293.1499938964844,293.1499938964844,278.1499938964844,33790.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718134164810181,1.0,0.0,0.0,3.557110071182251,3.5571329593658447,8.442827947874321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.1025390625,0.0,1416.148681640625,1895.4371337890625,0.0,3139.821044921875,0.8828492164611816,1.0,0.0,3.0,1.0,0.0
17772720,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7332394123077393,0.3241307735443115,0.2971445918083191,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8637341856956482,0.5416040420532227,0.5172284841537476,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.976415991783142,0.7709645628929138,0.5396158695220947,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8120771646499634,0.4445382356643677,0.4260473251342773,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6517999172210693,0.2271960526704788,1.0506112575531006,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,296.262451171875,297.2357788085937,284.987060546875,1.0,0.6715592741966248,0.4008969664573669,0.4008969664573669,1.0,1.0,-3.3992931842803955,1.026039958000183,2.373253107070923,0.2556557953357696,0.9061167240142822,0.9061167240142822,0.0,245.5419921875,252.0,68493.109375,0.0,3663.46484375,1.0,278.4407958984375,283.0433654785156,298.7112731933594,303.109130859375,293.1499938964844,293.1499938964844,278.1499938964844,33790.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718134164810181,1.0,0.0,0.0,3.557110071182251,3.5571329593658447,8.442827947874321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.1025390625,0.0,1416.148681640625,1895.4371337890625,0.0,3139.821044921875,0.8828492164611816,1.0,0.0,3.0,1.0,0.0
17772780,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7305561900138855,0.3230882287025451,0.2964831888675689,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8603008389472961,0.5399704575538635,0.5160019993782043,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9745039939880372,0.7732048034667969,0.5414284467697144,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.809165894985199,0.4436508119106293,0.4254973530769348,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6497083902359009,0.2269558608531952,1.0506116151809692,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,296.23492431640625,297.22900390625,284.9131164550781,1.0,0.6731396317481995,0.400066614151001,0.400066614151001,1.0,1.0,-3.398547887802124,1.0233993530273438,2.37514877319336,0.2532969415187835,0.8328379392623901,0.8328379392623901,0.0,248.8405303955078,255.0,68854.7421875,0.0,3680.82373046875,1.0,278.1591186523437,282.9508361816406,298.7236633300781,303.2220458984375,293.1499938964844,293.1499938964844,278.45001220703125,38345.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782941699028015,1.0,0.0,0.0,3.4348981380462646,3.4349205493927,7.872650940043968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.9560546875,0.0,1323.2821044921875,1895.4371337890625,0.0,3200.592041015625,0.859578013420105,1.0,0.0,3.0,1.0,0.0
