time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772840,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7305561900138855,0.3230882287025451,0.2964831888675689,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8603008389472961,0.5399704575538635,0.5160019993782043,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9745039939880372,0.7732048034667969,0.5414284467697144,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.809165894985199,0.4436508119106293,0.4254973530769348,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6497083902359009,0.2269558608531952,1.0506116151809692,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,296.23492431640625,297.22900390625,284.9131164550781,1.0,0.6731396317481995,0.400066614151001,0.400066614151001,1.0,1.0,-3.398547887802124,1.0233993530273438,2.37514877319336,0.2532969415187835,0.8328379392623901,0.8328379392623901,0.0,248.8405303955078,255.0,68854.7421875,0.0,3680.82373046875,1.0,278.1591186523437,282.9508361816406,298.7236633300781,303.2220458984375,293.1499938964844,293.1499938964844,278.45001220703125,38345.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782941699028015,1.0,0.0,0.0,3.4348981380462646,3.4349205493927,7.872650940043968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.9560546875,0.0,1323.2821044921875,1895.4371337890625,0.0,3200.592041015625,0.859578013420105,1.0,0.0,3.0,1.0,0.0
17772900,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7293698191642761,0.3229016065597534,0.2962047457695007,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8587648272514343,0.5395104885101318,0.515437662601471,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9737482070922852,0.7749276757240295,0.542439877986908,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8078422546386719,0.443497747182846,0.4252501726150512,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6487676501274109,0.2269762456417083,1.0505635738372805,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,296.2245483398437,297.23046875,285.0105285644531,1.0,0.6739009022712708,0.399651437997818,0.399651437997818,1.0,1.0,-3.398390293121338,1.02215838432312,2.376232147216797,0.2520445585250854,0.9028266668319702,0.9028266668319702,0.0,250.34327697753903,255.0,68156.7734375,0.0,3689.17724609375,1.0,278.396484375,283.0643005371094,298.67242431640625,303.0071105957031,293.1499938964844,293.1499938964844,278.45001220703125,33846.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733512163162231,1.0,0.0,0.0,3.488026857376098,3.488049030303955,8.118072969409695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.2626953125,0.0,1344.9205322265625,1895.4371337890625,0.0,3154.244140625,0.8691500425338745,1.0,0.0,3.0,1.0,0.0
17772960,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7285679578781128,0.3227545917034149,0.2961413860321045,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8576499223709106,0.5391061902046204,0.5151267647743225,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9734392762184144,0.7766504287719727,0.5437159538269043,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8069144487380981,0.443409264087677,0.4252231121063232,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6481612324714661,0.2270555198192596,1.0511099100112915,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,296.214599609375,297.23248291015625,284.98468017578125,1.0,0.674761950969696,0.3992466926574707,0.3992466926574707,1.0,1.0,-3.4000985622406006,1.0215864181518557,2.378512144088745,0.2510955929756164,0.9017900228500366,0.9017900228500366,0.0,251.5990753173828,258.0,68280.5234375,0.0,3700.5947265625,1.0,278.44140625,283.0457458496094,298.674560546875,303.0596923828125,293.1499938964844,293.1499938964844,278.1499938964844,33726.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723744750022888,1.0,0.0,0.0,3.545102119445801,3.5451247692108154,8.385921432818577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.509765625,0.0,1403.0472412109375,1895.4371337890625,0.0,3145.0830078125,0.879848837852478,1.0,0.0,3.0,1.0,0.0
17773020,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7259617447853088,0.3216968774795532,0.2954679131507873,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8543676733970642,0.5374577641487122,0.5138876438140869,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9715492129325868,0.7788090109825134,0.5454764366149902,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8039975166320801,0.4425219297409057,0.4246737957000732,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6461743116378784,0.2268099635839462,1.0510879755020142,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,296.1868896484375,297.2257080078125,284.9134216308594,1.0,0.6763176321983337,0.3984372317790985,0.3984372317790985,1.0,1.0,-3.399235248565674,1.0189577341079712,2.380277395248413,0.2487812489271164,0.829954981803894,0.829954981803894,0.0,254.89035034179688,261.0,68610.4609375,0.0,3717.62060546875,1.0,278.1592712402344,282.9557800292969,298.683349609375,303.1668701171875,293.1499938964844,293.1499938964844,278.45001220703125,38347.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878991961479187,1.0,0.0,0.0,3.419332265853882,3.4193546772003174,7.801460810696881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.8798828125,0.0,1307.8199462890625,1895.4371337890625,0.0,3207.1328125,0.8561381101608276,1.0,0.0,3.0,1.0,0.0
17773080,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7259617447853088,0.3216968774795532,0.2954679131507873,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8543676733970642,0.5374577641487122,0.5138876438140869,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9715492129325868,0.7788090109825134,0.5454764366149902,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8039975166320801,0.4425219297409057,0.4246737957000732,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6461743116378784,0.2268099635839462,1.0510879755020142,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,296.1868896484375,297.2257080078125,284.9134216308594,1.0,0.6763176321983337,0.3984372317790985,0.3984372317790985,1.0,1.0,-3.399235248565674,1.0189577341079712,2.380277395248413,0.2487812489271164,0.829954981803894,0.829954981803894,0.0,254.89035034179688,261.0,68610.4609375,0.0,3717.62060546875,1.0,278.1592712402344,282.9557800292969,298.683349609375,303.1668701171875,293.1499938964844,293.1499938964844,278.45001220703125,38347.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878991961479187,1.0,0.0,0.0,3.419332265853882,3.4193546772003174,7.801460810696881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.8798828125,0.0,1307.8199462890625,1895.4371337890625,0.0,3207.1328125,0.8561381101608276,1.0,0.0,3.0,1.0,0.0
17773140,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7244023084640503,0.3214430809020996,0.2951470613479614,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8523480296134949,0.5367972254753113,0.5131505727767944,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.970658242702484,0.7814155220985413,0.5471201539039612,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8022181987762451,0.4423414766788482,0.4244118630886078,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6449813842773438,0.2268757373094558,1.05129075050354,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,296.1714782714844,297.22857666015625,284.9915771484375,1.0,0.6775044202804565,0.3978220224380493,0.3978220224380493,1.0,1.0,-3.3998615741729736,1.0174087285995483,2.382452964782715,0.2470381706953048,0.8970088362693787,0.8970088362693787,0.0,257.0317077636719,261.0,67996.484375,0.0,3731.585693359375,1.0,278.4282531738281,283.05499267578125,298.6272277832031,302.9777526855469,293.1499938964844,293.1499938964844,278.45001220703125,33449.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731653690338135,1.0,0.0,0.0,3.5125672817230225,3.512589693069458,8.232706250055344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.69140625,0.0,1367.2127685546875,1895.4371337890625,0.0,3152.50146484375,0.8724255561828613,1.0,0.0,3.0,1.0,0.0
17773200,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7240172028541565,0.3213361799716949,0.2951107323169708,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8518266081809998,0.5365653038024902,0.5129961371421814,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9704977869987488,0.7821621894836426,0.547710657119751,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8017741441726685,0.4422728717327118,0.4244004786014557,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6447028517723083,0.2269005179405212,1.05156672000885,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,296.1662902832031,297.22900390625,284.9850769042969,1.0,0.6779166460037231,0.3976277410984039,0.3976277410984039,1.0,1.0,-3.40066146850586,1.0171242952346802,2.3835372924804688,0.2465963661670684,0.8979933261871338,0.8979933261871338,0.0,257.6474609375,264.0,68017.7578125,0.0,3737.102294921875,1.0,278.4405517578125,283.0508117675781,298.6303405761719,302.9994812011719,293.1499938964844,293.1499938964844,278.75,33851.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732191920280457,1.0,0.0,0.0,3.526385545730591,3.5264079570770264,8.29760779197386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.5283203125,0.0,1384.412109375,1895.4371337890625,0.0,3153.006103515625,0.876011073589325,1.0,0.0,3.0,1.0,0.0
17773260,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7222466468811035,0.320934534072876,0.2948971092700958,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.849502444267273,0.5356820225715637,0.5123125314712524,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9696178436279296,0.7854522466659546,0.5500955581665039,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7997691035270691,0.4420477747917175,0.4243283271789551,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6434113383293152,0.2269709259271621,1.0525728464126587,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,296.145263671875,297.23175048828125,285.0241394042969,1.0,0.6796772480010986,0.3968344628810882,0.3968344628810882,1.0,1.0,-3.4035754203796387,1.0158370733261108,2.3877382278442383,0.2447200715541839,0.9843002557754515,0.9843002557754515,0.0,260.40240478515625,252.0,67740.015625,0.0,3760.197509765625,1.0,278.74224853515625,283.1151123046875,298.613037109375,302.9501342773437,293.1499938964844,293.1499938964844,278.45001220703125,31599.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701282143592834,1.0,0.0,0.0,3.7068259716033936,3.706849813461304,9.168487622446264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.8994140625,0.0,1563.8758544921875,1895.4371337890625,0.0,3124.01318359375,0.9146061539649964,1.0,0.0,3.0,1.0,0.0
17773320,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7222466468811035,0.320934534072876,0.2948971092700958,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.849502444267273,0.5356820225715637,0.5123125314712524,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9696178436279296,0.7854522466659546,0.5500955581665039,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7997691035270691,0.4420477747917175,0.4243283271789551,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6434113383293152,0.2269709259271621,1.0525728464126587,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,296.145263671875,297.23175048828125,285.0241394042969,1.0,0.6796772480010986,0.3968344628810882,0.3968344628810882,1.0,1.0,-3.4035754203796387,1.0158370733261108,2.3877382278442383,0.2447200715541839,0.9843002557754515,0.9843002557754515,0.0,260.40240478515625,252.0,67740.015625,0.0,3760.197509765625,1.0,278.74224853515625,283.1151123046875,298.613037109375,302.9501342773437,293.1499938964844,293.1499938964844,278.45001220703125,31599.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701282143592834,1.0,0.0,0.0,3.7068259716033936,3.706849813461304,9.168487622446264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.8994140625,0.0,1563.8758544921875,1895.4371337890625,0.0,3124.01318359375,0.9146061539649964,1.0,0.0,3.0,1.0,0.0
17773380,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7225728631019592,0.3194630444049835,0.293831318616867,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8500558733940125,0.5336933732032776,0.5107555985450745,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9717427492141724,0.7863258123397827,0.5510326623916626,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8005506992340088,0.4407645165920257,0.4233885109424591,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6440219879150391,0.2263022810220718,1.0503227710723877,284.8791198730469,284.95001220703125,300.2215576171875,295.5963134765625,296.11676025390625,297.2188720703125,284.8816223144531,1.0,0.6775328516960144,0.396177738904953,0.396177738904953,1.0,1.0,-3.3977301120758057,1.0119198560714722,2.385810375213623,0.2423620373010635,0.8688257932662964,0.8688257932662964,0.0,258.2905578613281,252.0,68366.21875,0.0,3733.73876953125,1.0,278.4635314941406,282.9580993652344,298.6336669921875,303.1161193847656,293.1499938964844,293.1499938964844,278.45001220703125,38410.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879402220249176,1.0,0.0,0.0,3.6327970027923584,3.6328213214874254,8.805936886346899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.203125,0.0,1532.0670166015625,1895.4371337890625,0.0,3210.97802734375,0.9028035402297974,1.0,0.0,3.0,1.0,0.0
17773440,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7227630019187927,0.3191652595996856,0.2935055196285248,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.850349485874176,0.5332779884338379,0.5103057026863098,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9723952412605286,0.7865452170372009,0.5511131882667542,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8008837103843689,0.440484881401062,0.4230754375457763,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6442514061927795,0.2261341363191604,1.049424409866333,284.8881530761719,284.95001220703125,300.2093200683594,295.5917358398437,296.1109924316406,297.2164611816406,284.88946533203125,1.0,0.6768102645874023,0.3960411846637726,0.3960411846637726,1.0,1.0,-3.395437002182007,1.0107378959655762,2.3846991062164307,0.2416989505290985,0.8673394322395325,0.8673394322395325,0.0,257.4747009277344,240.0,68262.359375,0.0,3723.45947265625,1.0,278.4574279785156,282.96612548828125,298.62060546875,303.08453369140625,293.1499938964844,293.1499938964844,278.75,38322.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796641230583191,1.0,0.0,0.0,3.6170246601104736,3.617048740386963,8.729637670512602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.53515625,0.0,1514.01025390625,1895.4371337890625,0.0,3213.4326171875,0.8996610045433044,1.0,0.0,3.0,1.0,0.0
17773500,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7239790558815002,0.3186375200748443,0.2927084267139435,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8519627451896667,0.5324320793151855,0.5091580748558044,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9751434922218324,0.7877442240715027,0.551573634147644,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8025974631309509,0.4399702847003937,0.4222806990146637,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6454517245292664,0.2257947772741317,1.046907901763916,284.998046875,284.95001220703125,300.1736755371094,295.5783996582031,296.0975646972656,297.21417236328125,284.99859619140625,1.0,0.6744224429130554,0.3956445455551147,0.3956445455551147,1.0,1.0,-3.3896639347076416,1.0076148509979248,2.382049083709717,0.2398186475038528,0.9390140771865844,0.9390140771865844,0.0,254.2759246826172,240.0,67321.53125,0.0,3691.019287109375,1.0,278.7008361816406,283.0937805175781,298.55767822265625,302.84588623046875,293.1499938964844,293.1499938964844,278.75,34312.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748533129692078,1.0,0.0,0.0,3.6585302352905273,3.6585540771484375,8.93113394795364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.5390625,0.0,1530.0245361328125,1895.4371337890625,0.0,3168.331298828125,0.9074373841285706,1.0,0.0,3.0,1.0,0.0
17773560,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7261621356010437,0.3182294070720672,0.2921807467937469,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.85469651222229,0.5317221283912659,0.508317768573761,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9790204763412476,0.7890415191650391,0.5523735880851746,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8054126501083374,0.4395828247070312,0.4217377305030823,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6474871039390564,0.2255380004644394,1.0449155569076538,284.97967529296875,284.95001220703125,300.13787841796875,295.5648498535156,296.0854797363281,297.213623046875,284.9781799316406,1.0,0.6717522144317627,0.395315557718277,0.395315557718277,1.0,1.0,-3.385930299758911,1.005373239517212,2.380557060241699,0.2384089082479477,0.9400925040245056,0.9400925040245056,0.0,250.020736694336,228.0,67316.8203125,0.0,3657.454833984375,1.0,278.7429504394531,283.0816345214844,298.5513610839844,302.8795166015625,293.1499938964844,293.1499938964844,278.45001220703125,34012.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873675525188446,1.0,0.0,0.0,3.709559202194214,3.709583282470703,9.182012377095816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.580078125,0.0,1585.3338623046875,1895.4371337890625,0.0,3157.2861328125,0.9169805645942688,1.0,0.0,3.0,1.0,0.0
17773620,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7305626273155212,0.3165883421897888,0.2905633449554443,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8604753613471985,0.5293865203857422,0.5059958100318909,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9865387082099916,0.7901420593261719,0.5531064867973328,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.811159074306488,0.4380305707454681,0.4201213717460632,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.651783287525177,0.2245699167251587,1.039524793624878,284.89532470703125,284.95001220703125,300.0657958984375,295.5372314453125,296.05303955078125,297.2010498046875,284.89630126953125,1.0,0.6654534339904785,0.3946576118469238,0.3946576118469238,1.0,1.0,-3.3736555576324463,0.9992606043815612,2.37439489364624,0.2351784259080886,0.8482677340507507,0.8482677340507507,0.0,240.8824157714844,216.0,67403.375,0.0,3575.5234375,1.0,278.45751953125,282.9858703613281,298.5514831542969,302.9599609375,293.1499938964844,293.1499938964844,278.75,39368.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799542188644409,1.0,0.0,0.0,3.5565218925476074,3.5565457344055176,8.440035799139878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.8916015625,0.0,1456.1966552734375,1895.4371337890625,0.0,3216.1513671875,0.8874128460884094,1.0,0.0,3.0,1.0,0.0
17773680,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7305626273155212,0.3165883421897888,0.2905633449554443,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8604753613471985,0.5293865203857422,0.5059958100318909,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9865387082099916,0.7901420593261719,0.5531064867973328,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.811159074306488,0.4380305707454681,0.4201213717460632,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.651783287525177,0.2245699167251587,1.039524793624878,284.89532470703125,284.95001220703125,300.0657958984375,295.5372314453125,296.05303955078125,297.2010498046875,284.89630126953125,1.0,0.6654534339904785,0.3946576118469238,0.3946576118469238,1.0,1.0,-3.3736555576324463,0.9992606043815612,2.37439489364624,0.2351784259080886,0.8482677340507507,0.8482677340507507,0.0,240.8824157714844,216.0,67403.375,0.0,3575.5234375,1.0,278.45751953125,282.9858703613281,298.5514831542969,302.9599609375,293.1499938964844,293.1499938964844,278.75,39368.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799542188644409,1.0,0.0,0.0,3.5565218925476074,3.5565457344055176,8.440035799139878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.8916015625,0.0,1456.1966552734375,1895.4371337890625,0.0,3216.1513671875,0.8874128460884094,1.0,0.0,3.0,1.0,0.0
17773740,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7368215322494507,0.3157550394535064,0.2892556190490722,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8685780763626099,0.5279134511947632,0.5040043592453003,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9954885840415956,0.7926502823829651,0.5543281435966492,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8186890482902527,0.4372082054615021,0.4187588989734649,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6577853560447693,0.2239726334810257,1.0343949794769287,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,296.0292053222656,297.20068359375,284.9818115234375,1.0,0.658528745174408,0.3939996659755707,0.3939996659755707,1.0,1.0,-3.363342046737671,0.9938369989395142,2.369504928588867,0.2320073097944259,0.921047568321228,0.921047568321228,0.0,230.03839111328125,204.0,66454.8125,0.0,3488.957763671875,1.0,278.7416381835937,283.0982666015625,298.4892578125,302.76031494140625,293.1499938964844,293.1499938964844,278.45001220703125,34288.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726360201835632,1.0,0.0,0.0,3.646107912063599,3.646131753921509,8.870586611919862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.076171875,0.0,1516.051513671875,1895.4371337890625,0.0,3147.536376953125,0.903157651424408,1.0,0.0,3.0,1.0,0.0
17773800,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7368215322494507,0.3157550394535064,0.2892556190490722,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8685780763626099,0.5279134511947632,0.5040043592453003,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9954885840415956,0.7926502823829651,0.5543281435966492,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8186890482902527,0.4372082054615021,0.4187588989734649,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6577853560447693,0.2239726334810257,1.0343949794769287,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,296.0292053222656,297.20068359375,284.9818115234375,1.0,0.658528745174408,0.3939996659755707,0.3939996659755707,1.0,1.0,-3.363342046737671,0.9938369989395142,2.369504928588867,0.2320073097944259,0.921047568321228,0.921047568321228,0.0,230.03839111328125,204.0,66454.8125,0.0,3488.957763671875,1.0,278.7416381835937,283.0982666015625,298.4892578125,302.76031494140625,293.1499938964844,293.1499938964844,278.45001220703125,34288.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726360201835632,1.0,0.0,0.0,3.646107912063599,3.646131753921509,8.870586611919862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.076171875,0.0,1516.051513671875,1895.4371337890625,0.0,3147.536376953125,0.903157651424408,1.0,0.0,3.0,1.0,0.0
17773860,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7422094345092773,0.3141208291053772,0.2876478135585785,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8757193684577942,0.5255640745162964,0.5016732811927795,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7942396402359009,0.5487332344055176,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8251330852508545,0.435659646987915,0.4171495735645294,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6631272435188293,0.2229714393615722,1.0288597345352173,284.8995056152344,284.95001220703125,299.9198303222656,295.4800109863281,295.99908447265625,297.1914978027344,284.8990783691406,1.0,0.6507205367088318,0.3935173451900482,0.3935173451900482,1.0,1.0,-3.3424198627471924,0.9852450489997864,2.357174634933472,0.228477194905281,0.8345499038696289,0.8345499038696289,0.0,220.3412933349609,192.0,66414.3828125,0.0,3385.93603515625,1.0,278.45849609375,283.0038757324219,298.4912109375,302.8388061523437,293.1499938964844,293.1499938964844,278.75,39317.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783915042877197,1.0,0.0,0.0,3.492504119873047,3.49252724647522,8.13892711448716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.6748046875,0.0,1388.6572265625,1895.4371337890625,0.0,3201.50439453125,0.8730608820915222,1.0,0.0,3.0,1.0,0.0
17773920,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7422094345092773,0.3141208291053772,0.2876478135585785,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8757193684577942,0.5255640745162964,0.5016732811927795,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7942396402359009,0.5487332344055176,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8251330852508545,0.435659646987915,0.4171495735645294,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6631272435188293,0.2229714393615722,1.0288597345352173,284.8995056152344,284.95001220703125,299.9198303222656,295.4800109863281,295.99908447265625,297.1914978027344,284.8990783691406,1.0,0.6507205367088318,0.3935173451900482,0.3935173451900482,1.0,1.0,-3.3424198627471924,0.9852450489997864,2.357174634933472,0.228477194905281,0.8345499038696289,0.8345499038696289,0.0,220.3412933349609,192.0,66414.3828125,0.0,3385.93603515625,1.0,278.45849609375,283.0038757324219,298.4912109375,302.8388061523437,293.1499938964844,293.1499938964844,278.75,39317.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783915042877197,1.0,0.0,0.0,3.492504119873047,3.49252724647522,8.13892711448716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.6748046875,0.0,1388.6572265625,1895.4371337890625,0.0,3201.50439453125,0.8730608820915222,1.0,0.0,3.0,1.0,0.0
17773980,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7480975389480591,0.3131460547447204,0.2863204181194305,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8833602070808411,0.5239062309265137,0.4996306896209717,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.7999137043952942,0.5327140092849731,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8319007754325867,0.4346795380115509,0.4157590866088867,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6688168048858643,0.2222611755132675,1.023667573928833,284.97052001953125,284.95001220703125,299.8460998535156,295.4504699707031,295.9850158691406,297.20562744140625,284.9698486328125,1.0,0.6416452527046204,0.3930350244045257,0.3930350244045257,1.0,1.0,-3.3120784759521484,0.9734665155410768,2.3386118412017822,0.2234644144773483,0.8934231996536255,0.8934231996536255,0.0,210.5238800048828,180.0,65154.57421875,0.0,3260.49462890625,1.0,278.7410888671875,283.107177734375,298.4267883300781,302.6222229003906,293.1499938964844,293.1499938964844,279.04998779296875,34832.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703482747077942,1.0,0.0,0.0,3.566110849380493,3.566133975982666,8.485608304908965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.53125,0.0,1433.2940673828125,1895.4371337890625,0.0,3126.077392578125,0.8854456543922424,1.0,0.0,3.0,1.0,0.0
17774040,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7480975389480591,0.3131460547447204,0.2863204181194305,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8833602070808411,0.5239062309265137,0.4996306896209717,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.7999137043952942,0.5327140092849731,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8319007754325867,0.4346795380115509,0.4157590866088867,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6688168048858643,0.2222611755132675,1.023667573928833,284.97052001953125,284.95001220703125,299.8460998535156,295.4504699707031,295.9850158691406,297.20562744140625,284.9698486328125,1.0,0.6416452527046204,0.3930350244045257,0.3930350244045257,1.0,1.0,-3.3120784759521484,0.9734665155410768,2.3386118412017822,0.2234644144773483,0.8934231996536255,0.8934231996536255,0.0,210.5238800048828,180.0,65154.57421875,0.0,3260.49462890625,1.0,278.7410888671875,283.107177734375,298.4267883300781,302.6222229003906,293.1499938964844,293.1499938964844,279.04998779296875,34832.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703482747077942,1.0,0.0,0.0,3.566110849380493,3.566133975982666,8.485608304908965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.53125,0.0,1433.2940673828125,1895.4371337890625,0.0,3126.077392578125,0.8854456543922424,1.0,0.0,3.0,1.0,0.0
17774100,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7515659928321838,0.3127453923225403,0.2857240736484527,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8877959847450256,0.5231754183769226,0.4986888170242309,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9990000128746032,0.8037465810775757,0.5239785313606262,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8358120322227478,0.4342806935310364,0.4151387214660644,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6721833348274231,0.2219910025596618,1.0213911533355713,285.052734375,284.95001220703125,299.80908203125,295.4354858398437,295.9815368652344,297.2177429199219,285.0523376464844,1.0,0.6368336081504822,0.3927938640117645,0.3927938640117645,1.0,1.0,-3.296240329742432,0.9673479795455932,2.328892230987549,0.2208971083164215,0.968877911567688,0.968877911567688,0.0,205.3132781982422,180.0,64235.65234375,0.0,3195.82763671875,1.0,278.9978942871094,283.21221923828125,298.3938293457031,302.4575500488281,293.1499938964844,293.1499938964844,279.04998779296875,32196.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865199089050293,1.0,0.0,0.0,3.639879465103149,3.639902830123901,8.840306691126898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.2841796875,0.0,1493.560546875,1895.4371337890625,0.0,3077.773193359375,0.9014506936073304,1.0,0.0,3.0,1.0,0.0
17774160,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.755487322807312,0.3123103082180023,0.2852148413658142,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8927387595176697,0.5224081873893738,0.4978492259979248,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.8079156279563904,0.5146960616111755,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8401768803596497,0.4338590502738952,0.4146084487438202,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6759811043739319,0.2217386811971664,1.0194426774978638,285.01141357421875,284.95001220703125,299.77197265625,295.4203491210937,295.9794311523437,297.2313232421875,285.0076599121094,1.0,0.6319034099578857,0.3927521109580993,0.3927521109580993,1.0,1.0,-3.2804760932922363,0.9617814421653748,2.318694591522217,0.2188724875450134,0.9694378972053528,0.9694378972053528,0.0,199.9084014892578,168.0,64239.81640625,0.0,3130.799072265625,1.0,279.0422668457031,283.1783142089844,298.4018859863281,302.5229187011719,293.1499938964844,293.1499938964844,278.75,32394.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644037246704102,1.0,0.0,0.0,3.716548442840576,3.7165722846984863,9.216644798470952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.7939453125,0.0,1581.0079345703125,1895.4371337890625,0.0,3070.312255859375,0.9173628687858582,1.0,0.0,3.0,1.0,0.0
17774220,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7628011107444763,0.3103938996791839,0.2833931148052215,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9021297097206116,0.5196688175201416,0.4952147901058197,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.8153615593910217,0.4966146945953369,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.848556399345398,0.4319487512111664,0.4127251803874969,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6832268238067627,0.2206469774246215,1.0136176347732544,284.8806457519531,284.95001220703125,299.69744873046875,295.38970947265625,295.9657592773437,297.24530029296875,284.8819274902344,1.0,0.6214866638183594,0.3926686346530914,0.3926686346530914,1.0,1.0,-3.2441139221191406,0.9490439891815186,2.295070171356201,0.2143696397542953,0.8486476540565491,0.8486476540565491,0.0,189.39599609375,171.0,64158.0390625,0.0,2993.806640625,1.0,278.7572937011719,283.0467224121094,298.4071960449219,302.61151123046875,293.1499938964844,293.1499938964844,279.04998779296875,39559.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718656301498413,1.0,0.0,0.0,3.573073148727417,3.573096990585327,8.518774166077492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.001953125,0.0,1475.3275146484375,1895.4371337890625,0.0,3140.310791015625,0.8910048007965088,1.0,0.0,3.0,1.0,0.0
17774280,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7628011107444763,0.3103938996791839,0.2833931148052215,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9021297097206116,0.5196688175201416,0.4952147901058197,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.8153615593910217,0.4966146945953369,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.848556399345398,0.4319487512111664,0.4127251803874969,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6832268238067627,0.2206469774246215,1.0136176347732544,284.8806457519531,284.95001220703125,299.69744873046875,295.38970947265625,295.9657592773437,297.24530029296875,284.8819274902344,1.0,0.6214866638183594,0.3926686346530914,0.3926686346530914,1.0,1.0,-3.2441139221191406,0.9490439891815186,2.295070171356201,0.2143696397542953,0.8486476540565491,0.8486476540565491,0.0,189.39599609375,171.0,64158.0390625,0.0,2993.806640625,1.0,278.7572937011719,283.0467224121094,298.4071960449219,302.61151123046875,293.1499938964844,293.1499938964844,279.04998779296875,39559.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718656301498413,1.0,0.0,0.0,3.573073148727417,3.573096990585327,8.518774166077492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.001953125,0.0,1475.3275146484375,1895.4371337890625,0.0,3140.310791015625,0.8910048007965088,1.0,0.0,3.0,1.0,0.0
17774340,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7664118409156799,0.3095526695251465,0.2822451889514923,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9067423939704896,0.5181783437728882,0.4933744370937347,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.8227744102478027,0.4876273274421692,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8527015447616577,0.4309958815574646,0.4114245176315307,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6867024302482605,0.2200649678707122,1.0095545053482056,284.979248046875,284.95001220703125,299.6346130371094,295.3635559082031,295.9625549316406,297.2681579589844,284.9779663085937,1.0,0.6163043975830078,0.3925985395908355,0.3925985395908355,1.0,1.0,-3.223240613937378,0.9416808485984802,2.281559944152832,0.2114052921533584,0.91880863904953,0.91880863904953,0.0,184.1609802246093,171.0,63061.62109375,0.0,2920.85400390625,1.0,279.0352783203125,283.16900634765625,298.3336181640625,302.3801574707031,293.1499938964844,293.1499938964844,279.04998779296875,34326.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637256026268005,1.0,0.0,0.0,3.6457536220550537,3.6457772254943848,8.868862551025813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.1943359375,0.0,1515.940673828125,1895.4371337890625,0.0,3063.95068359375,0.902940571308136,1.0,0.0,3.0,1.0,0.0
17774400,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7669238448143005,0.3093831837177276,0.2820953130722046,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9073928594589232,0.5178916454315186,0.493106335401535,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.8240711688995361,0.4863946437835693,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8532856106758118,0.4308177828788757,0.4112516641616821,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.687191903591156,0.219962328672409,1.009017825126648,284.9745788574219,284.95001220703125,299.62261962890625,295.3585510253906,295.9613952636719,297.271728515625,284.9737548828125,1.0,0.6155766844749451,0.3925851583480835,0.3925851583480835,1.0,1.0,-3.2204015254974365,0.9406668543815612,2.2797346115112305,0.211014524102211,0.9185510873794556,0.9185510873794556,0.0,183.4519805908203,174.0,63021.59765625,0.0,2911.0126953125,1.0,279.0417175292969,283.1668395996094,298.3345031738281,302.38775634765625,293.1499938964844,293.1499938964844,278.75,34527.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634464144706726,1.0,0.0,0.0,3.651519060134888,3.6515426635742174,8.896934673430223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.4501953125,0.0,1523.8359375,1895.4371337890625,0.0,3061.331787109375,0.9044965505599976,1.0,0.0,3.0,1.0,0.0
17774460,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7675790190696716,0.3076707124710083,0.2806534469127655,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.908420979976654,0.5153772234916687,0.4908609986305237,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8303427696228027,0.4826740622520447,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8543720245361328,0.429075539112091,0.4097068607807159,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.68799889087677,0.2189353257417678,1.004602551460266,284.90057373046875,284.95001220703125,299.5475158691406,295.3269348144531,295.9432983398437,297.2779541015625,284.90087890625,1.0,0.6122849583625793,0.3926831781864166,0.3926831781864166,1.0,1.0,-3.20432448387146,0.9353847503662108,2.268939733505249,0.2093179523944854,0.8342832326889038,0.8342832326889038,0.0,181.0079040527344,177.0,63053.78515625,0.0,2864.166748046875,1.0,278.7585144042969,283.08154296875,298.3365478515625,302.4610900878906,293.1499938964844,293.1499938964844,279.04998779296875,39450.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689666986465454,1.0,0.0,0.0,3.485928773880005,3.4859519004821777,8.108309543786163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.1865234375,0.0,1382.8350830078125,1895.4371337890625,0.0,3113.11767578125,0.871938169002533,1.0,0.0,3.0,1.0,0.0
17774520,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7675790190696716,0.3076707124710083,0.2806534469127655,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.908420979976654,0.5153772234916687,0.4908609986305237,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8303427696228027,0.4826740622520447,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8543720245361328,0.429075539112091,0.4097068607807159,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.68799889087677,0.2189353257417678,1.004602551460266,284.90057373046875,284.95001220703125,299.5475158691406,295.3269348144531,295.9432983398437,297.2779541015625,284.90087890625,1.0,0.6122849583625793,0.3926831781864166,0.3926831781864166,1.0,1.0,-3.20432448387146,0.9353847503662108,2.268939733505249,0.2093179523944854,0.8342832326889038,0.8342832326889038,0.0,181.0079040527344,177.0,63053.78515625,0.0,2864.166748046875,1.0,278.7585144042969,283.08154296875,298.3365478515625,302.4610900878906,293.1499938964844,293.1499938964844,279.04998779296875,39450.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689666986465454,1.0,0.0,0.0,3.485928773880005,3.4859519004821777,8.108309543786163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.1865234375,0.0,1382.8350830078125,1895.4371337890625,0.0,3113.11767578125,0.871938169002533,1.0,0.0,3.0,1.0,0.0
17774580,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7668803930282593,0.3066125512123108,0.2795748114585876,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9075634479522704,0.5136107206344604,0.4890370666980743,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8364649415016174,0.4821304678916931,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8538790345191956,0.4279811680316925,0.4085197150707245,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6873528957366943,0.2181823551654815,1.000829577445984,284.9859313964844,284.95001220703125,299.4722595214844,295.2948913574219,295.92822265625,297.2881164550781,284.985107421875,1.0,0.6107063293457031,0.3927811980247497,0.3927811980247497,1.0,1.0,-3.194209098815918,0.9321717619895936,2.262037515640259,0.2083082348108291,0.9082069993019104,0.9082069993019104,0.0,180.3240509033203,180.0,62208.66796875,0.0,2839.566650390625,1.0,279.04107666015625,283.1903686523437,298.2722473144531,302.2680053710937,293.1499938964844,293.1499938964844,278.75,34092.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609597086906433,1.0,0.0,0.0,3.583669662475586,3.583692789077759,8.569376745981572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.1533203125,0.0,1446.60595703125,1895.4371337890625,0.0,3038.005859375,0.8890122175216675,1.0,0.0,3.0,1.0,0.0
17774640,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7668803930282593,0.3066125512123108,0.2795748114585876,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9075634479522704,0.5136107206344604,0.4890370666980743,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8364649415016174,0.4821304678916931,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8538790345191956,0.4279811680316925,0.4085197150707245,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6873528957366943,0.2181823551654815,1.000829577445984,284.9859313964844,284.95001220703125,299.4722595214844,295.2948913574219,295.92822265625,297.2881164550781,284.985107421875,1.0,0.6107063293457031,0.3927811980247497,0.3927811980247497,1.0,1.0,-3.194209098815918,0.9321717619895936,2.262037515640259,0.2083082348108291,0.9082069993019104,0.9082069993019104,0.0,180.3240509033203,180.0,62208.66796875,0.0,2839.566650390625,1.0,279.04107666015625,283.1903686523437,298.2722473144531,302.2680053710937,293.1499938964844,293.1499938964844,278.75,34092.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609597086906433,1.0,0.0,0.0,3.583669662475586,3.583692789077759,8.569376745981572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.1533203125,0.0,1446.60595703125,1895.4371337890625,0.0,3038.005859375,0.8890122175216675,1.0,0.0,3.0,1.0,0.0
