time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774700,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7658801674842834,0.3056993186473846,0.2789713144302368,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9063463807106018,0.5123217701911926,0.4880729913711548,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.8386233448982239,0.4829749166965484,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8529800176620483,0.4271096885204315,0.4079097211360931,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6864590644836426,0.2176218777894973,0.9989283680915833,284.8681335449219,284.95001220703125,299.4345397949219,295.2787170410156,295.914794921875,297.284912109375,284.8681945800781,1.0,0.6103679537773132,0.3928301930427551,0.3928301930427551,1.0,1.0,-3.190322160720825,0.9309638738632202,2.2593581676483154,0.2080092579126358,0.8219091296195984,0.8219091296195984,0.0,180.5633087158203,180.0,62743.640625,0.0,2832.878662109375,1.0,278.8000793457031,283.0622253417969,298.3060607910156,302.4535217285156,293.1499938964844,293.1499938964844,278.75,39215.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664534687995911,1.0,0.0,0.0,3.518498182296753,3.518521547317505,8.260531672021898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.1435546875,0.0,1414.918701171875,1895.4371337890625,0.0,3089.54052734375,0.875802218914032,1.0,0.0,3.0,1.0,0.0
17774760,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.76413893699646,0.304735004901886,0.2781141400337219,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9043054580688475,0.5109602808952332,0.4868065118789673,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.8404700756072998,0.4847954511642456,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8513520956039429,0.4261585474014282,0.4070383012294769,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6848868131637573,0.2169738411903381,0.996260941028595,284.9087219238281,284.95001220703125,299.3968200683594,295.262451171875,295.899658203125,297.2795104980469,284.90936279296875,1.0,0.6101728081703186,0.3927342891693115,0.3927342891693115,1.0,1.0,-3.185702323913574,0.9291298985481262,2.2565724849700928,0.2072278708219528,0.8290097117424011,0.8290097117424011,0.0,181.2352294921875,183.0,62358.01171875,0.0,2827.05908203125,1.0,278.7587585449219,283.1008605957031,298.2767333984375,302.3555603027344,293.1499938964844,293.1499938964844,279.04998779296875,39139.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674482107162476,1.0,0.0,0.0,3.432377338409424,3.43239974975586,7.861100357331452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6845703125,0.0,1326.35205078125,1895.4371337890625,0.0,3098.872314453125,0.8599510192871094,1.0,0.0,3.0,1.0,0.0
17774820,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7611207962036133,0.3034581542015075,0.2769209444522857,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9006805419921875,0.5089780688285828,0.484870582818985,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8447040319442749,0.488521546125412,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8484225869178772,0.4249134659767151,0.4057997465133667,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6819446086883545,0.2159844487905502,0.9918496012687684,284.98583984375,284.95001220703125,299.32135009765625,295.2296447753906,295.87615966796875,297.2783203125,284.98492431640625,1.0,0.6102956533432007,0.3925424516201019,0.3925424516201019,1.0,1.0,-3.1796224117279053,0.9265044927597046,2.2531180381774902,0.2059469819068908,0.8995853662490845,0.8995853662490845,0.0,182.7588806152344,186.0,61611.84375,0.0,2822.89306640625,1.0,279.0406799316406,283.20025634765625,298.2099304199219,302.1673583984375,293.1499938964844,293.1499938964844,279.3500061035156,33923.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600339293479919,1.0,0.0,0.0,3.5404980182647705,3.540520668029785,8.364154382434208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.8203125,0.0,1399.6485595703125,1895.4371337890625,0.0,3029.3232421875,0.8791687488555908,1.0,0.0,3.0,1.0,0.0
17774880,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7611207962036133,0.3034581542015075,0.2769209444522857,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9006805419921875,0.5089780688285828,0.484870582818985,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8447040319442749,0.488521546125412,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8484225869178772,0.4249134659767151,0.4057997465133667,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6819446086883545,0.2159844487905502,0.9918496012687684,284.98583984375,284.95001220703125,299.32135009765625,295.2296447753906,295.87615966796875,297.2783203125,284.98492431640625,1.0,0.6102956533432007,0.3925424516201019,0.3925424516201019,1.0,1.0,-3.1796224117279053,0.9265044927597046,2.2531180381774902,0.2059469819068908,0.8995853662490845,0.8995853662490845,0.0,182.7588806152344,186.0,61611.84375,0.0,2822.89306640625,1.0,279.0406799316406,283.20025634765625,298.2099304199219,302.1673583984375,293.1499938964844,293.1499938964844,279.3500061035156,33923.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600339293479919,1.0,0.0,0.0,3.5404980182647705,3.540520668029785,8.364154382434208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.8203125,0.0,1399.6485595703125,1895.4371337890625,0.0,3029.3232421875,0.8791687488555908,1.0,0.0,3.0,1.0,0.0
17774940,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7579872608184814,0.3022304773330688,0.2759023308753967,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8968637585639954,0.5070980191230774,0.4831829369068146,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.848678708076477,0.4928742051124573,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8453735113143921,0.4238145351409912,0.404831975698471,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6788822412490845,0.2150643318891525,0.9880908131599426,285.0361633300781,284.95001220703125,299.2458190917969,295.196533203125,295.8522033691406,297.2763366699219,285.0324401855469,1.0,0.6109408140182495,0.3923506438732147,0.3923506438732147,1.0,1.0,-3.175917625427246,0.9246968030929564,2.251220703125,0.2049925923347473,0.9945244193077089,0.9945244193077089,0.0,184.7000427246093,189.0,61137.6796875,0.0,2825.84716796875,1.0,279.3424072265625,283.2724914550781,298.1852722167969,302.0981750488281,293.1499938964844,293.1499938964844,279.04998779296875,31456.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554455637931824,1.0,0.0,0.0,3.7230498790740967,3.723073720932007,9.248919354831742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.69921875,0.0,1581.2960205078125,1895.4371337890625,0.0,2986.299072265625,0.9181984663009644,1.0,0.0,3.0,1.0,0.0
17775000,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7579872608184814,0.3022304773330688,0.2759023308753967,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8968637585639954,0.5070980191230774,0.4831829369068146,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.848678708076477,0.4928742051124573,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8453735113143921,0.4238145351409912,0.404831975698471,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6788822412490845,0.2150643318891525,0.9880908131599426,285.0361633300781,284.95001220703125,299.2458190917969,295.196533203125,295.8522033691406,297.2763366699219,285.0324401855469,1.0,0.6109408140182495,0.3923506438732147,0.3923506438732147,1.0,1.0,-3.175917625427246,0.9246968030929564,2.251220703125,0.2049925923347473,0.9945244193077089,0.9945244193077089,0.0,184.7000427246093,189.0,61137.6796875,0.0,2825.84716796875,1.0,279.3424072265625,283.2724914550781,298.1852722167969,302.0981750488281,293.1499938964844,293.1499938964844,279.04998779296875,31456.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554455637931824,1.0,0.0,0.0,3.7230498790740967,3.723073720932007,9.248919354831742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.69921875,0.0,1581.2960205078125,1895.4371337890625,0.0,2986.299072265625,0.9181984663009644,1.0,0.0,3.0,1.0,0.0
17775060,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7553039193153381,0.3007640242576599,0.2749475836753845,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8936808109283447,0.505141019821167,0.4817635416984558,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.8497792482376099,0.4965385198593139,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8427914977073669,0.4224625825881958,0.4039343893527984,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6763461232185364,0.2141048014163971,0.9849805235862732,284.8651428222656,284.95001220703125,299.1986083984375,295.1756896972656,295.8280334472656,297.2622985839844,284.8648376464844,1.0,0.6114444732666016,0.3922078013420105,0.3922078013420105,1.0,1.0,-3.1726553440093994,0.9231764674186708,2.249478816986084,0.2042935788631439,0.876371443271637,0.876371443271637,0.0,186.3466186523437,189.0,61972.796875,0.0,2828.094970703125,1.0,279.0790710449219,283.0922241210937,298.22222900390625,302.3014221191406,293.1499938964844,293.1499938964844,279.04998779296875,37346.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644089698791504,1.0,0.0,0.0,3.6915788650512695,3.691603422164917,9.093217840927536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.1591796875,0.0,1590.108642578125,1895.4371337890625,0.0,3070.361083984375,0.9136795997619628,1.0,0.0,3.0,1.0,0.0
17775120,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7532399892807007,0.2998190522193908,0.2741330564022064,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8912716507911682,0.5038720369338989,0.4806147217750549,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.8501852750778198,0.4992651641368866,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.840802013874054,0.4215463995933532,0.4031279981136322,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6743919253349304,0.2134308069944381,0.982315957546234,284.8817749023437,284.95001220703125,299.1703491210937,295.16314697265625,295.81256103515625,297.2524108886719,284.8839111328125,1.0,0.6116991639137268,0.3921222686767578,0.3921222686767578,1.0,1.0,-3.169400930404663,0.9218170046806335,2.2475838661193848,0.2036921381950378,0.8681069612503052,0.8681069612503052,0.0,187.54412841796875,192.0,61674.38671875,0.0,2827.92578125,1.0,279.0570983886719,283.1117553710937,298.1953125,302.23095703125,293.1499938964844,293.1499938964844,279.3500061035156,38597.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659657835960388,1.0,0.0,0.0,3.6327223777771,3.632746696472168,8.805575362202944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.9521484375,0.0,1533.3709716796875,1895.4371337890625,0.0,3084.965576171875,0.9032775163650512,1.0,0.0,3.0,1.0,0.0
17775180,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7488690614700317,0.2982101440429687,0.2725868225097656,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859736919403076,0.5014989376068115,0.4782468974590301,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.852444589138031,0.5055252909660339,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8364784121513367,0.4199757874011993,0.4015401601791382,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6699597239494324,0.2120507061481475,0.9761690497398376,284.98614501953125,284.95001220703125,299.094970703125,295.1295166015625,295.7826843261719,297.2420349121094,284.984375,1.0,0.6124717593193054,0.3918938934803009,0.3918938934803009,1.0,1.0,-3.162917375564575,0.9189544916152954,2.2439630031585693,0.2022643834352493,0.950484335422516,0.950484335422516,0.0,190.35792541503903,195.0,60754.8671875,0.0,2829.90087890625,1.0,279.3430480957031,283.23602294921875,298.11346435546875,302.0183410644531,293.1499938964844,293.1499938964844,279.04998779296875,33802.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591416478157043,1.0,0.0,0.0,3.731627941131592,3.73165225982666,9.29158773033123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.330078125,0.0,1609.0838623046875,1895.4371337890625,0.0,3020.955078125,0.9217633605003356,1.0,0.0,3.0,1.0,0.0
17775240,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7488690614700317,0.2982101440429687,0.2725868225097656,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859736919403076,0.5014989376068115,0.4782468974590301,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.852444589138031,0.5055252909660339,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8364784121513367,0.4199757874011993,0.4015401601791382,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6699597239494324,0.2120507061481475,0.9761690497398376,284.98614501953125,284.95001220703125,299.094970703125,295.1295166015625,295.7826843261719,297.2420349121094,284.984375,1.0,0.6124717593193054,0.3918938934803009,0.3918938934803009,1.0,1.0,-3.162917375564575,0.9189544916152954,2.2439630031585693,0.2022643834352493,0.950484335422516,0.950484335422516,0.0,190.35792541503903,195.0,60754.8671875,0.0,2829.90087890625,1.0,279.3430480957031,283.23602294921875,298.11346435546875,302.0183410644531,293.1499938964844,293.1499938964844,279.04998779296875,33802.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591416478157043,1.0,0.0,0.0,3.731627941131592,3.73165225982666,9.29158773033123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.330078125,0.0,1609.0838623046875,1895.4371337890625,0.0,3020.955078125,0.9217633605003356,1.0,0.0,3.0,1.0,0.0
17775300,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7467496395111084,0.2970824241638183,0.2718373239040375,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8833925724029541,0.4999701380729675,0.4771064221858978,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.8529301881790161,0.5086437463760376,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8343943953514099,0.4189203083515167,0.4008050560951233,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6678186655044556,0.2112193405628204,0.973246455192566,284.8544921875,284.95001220703125,299.05731201171875,295.11260986328125,295.7640075683594,297.23162841796875,284.8521423339844,1.0,0.6129023432731628,0.3917797207832336,0.3917797207832336,1.0,1.0,-3.1600000858306885,0.9176315665245056,2.242368459701538,0.2016526013612747,0.853234589099884,0.853234589099884,0.0,191.7906188964844,195.0,61432.0703125,0.0,2831.677490234375,1.0,279.0961608886719,283.0918273925781,298.1460876464844,302.2065124511719,293.1499938964844,293.1499938964844,279.04998779296875,38550.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652109503746033,1.0,0.0,0.0,3.6783952713012695,3.678420066833496,9.028385079545842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.8798828125,0.0,1584.2186279296875,1895.4371337890625,0.0,3077.88427734375,0.9110152721405028,1.0,0.0,3.0,1.0,0.0
17775360,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.744172990322113,0.295868843793869,0.2708048224449157,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.880319356918335,0.4983285665512085,0.4756295680999756,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.8531593084335327,0.5122795701026917,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8318802714347839,0.4177513718605041,0.399779200553894,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.665275514125824,0.2102927267551422,0.9695217609405518,284.8892822265625,284.95001220703125,299.0197448730469,295.0956726074219,295.7442321777344,297.21954345703125,284.8912353515625,1.0,0.6132676005363464,0.3916916847229004,0.3916916847229004,1.0,1.0,-3.155643939971924,0.9158812165260316,2.239762783050537,0.2009146809577942,0.849355161190033,0.849355161190033,0.0,193.43209838867188,198.0,60934.59375,0.0,2831.64306640625,1.0,279.0574951171875,283.1305847167969,298.1139221191406,302.1020202636719,293.1499938964844,293.1499938964844,279.3500061035156,39712.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866531252861023,1.0,0.0,0.0,3.573416233062744,3.5734400749206543,8.520409551238117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.79296875,0.0,1476.819580078125,1895.4371337890625,0.0,3090.270263671875,0.8914400339126587,1.0,0.0,3.0,1.0,0.0
17775420,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.740119218826294,0.2942943274974823,0.2693385183811188,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8753197193145752,0.4959973394870758,0.4733558297157287,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8548212051391602,0.5184581279754639,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.827831506729126,0.4162492752075195,0.3982984721660614,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6610391736030579,0.2088709622621536,0.9632367491722108,284.9888610839844,284.95001220703125,298.9447021484375,295.0616760253906,295.7155456542969,297.21051025390625,284.98779296875,1.0,0.6140761375427246,0.3915156722068786,0.3915156722068786,1.0,1.0,-3.1492350101470947,0.9131894707679749,2.236045360565185,0.1996469348669052,0.9314165711402892,0.9314165711402892,0.0,196.2888336181641,201.0,60034.5546875,0.0,2833.964111328125,1.0,279.341796875,283.25079345703125,298.0394897460937,301.8962097167969,293.1499938964844,293.1499938964844,279.04998779296875,34042.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583997488021851,1.0,0.0,0.0,3.671315908432007,3.671339750289917,8.993666824608226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.6875,0.0,1542.2789306640625,1895.4371337890625,0.0,3013.997314453125,0.9086452722549438,1.0,0.0,3.0,1.0,0.0
17775480,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.740119218826294,0.2942943274974823,0.2693385183811188,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8753197193145752,0.4959973394870758,0.4733558297157287,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8548212051391602,0.5184581279754639,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.827831506729126,0.4162492752075195,0.3982984721660614,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6610391736030579,0.2088709622621536,0.9632367491722108,284.9888610839844,284.95001220703125,298.9447021484375,295.0616760253906,295.7155456542969,297.21051025390625,284.98779296875,1.0,0.6140761375427246,0.3915156722068786,0.3915156722068786,1.0,1.0,-3.1492350101470947,0.9131894707679749,2.236045360565185,0.1996469348669052,0.9314165711402892,0.9314165711402892,0.0,196.2888336181641,201.0,60034.5546875,0.0,2833.964111328125,1.0,279.341796875,283.25079345703125,298.0394897460937,301.8962097167969,293.1499938964844,293.1499938964844,279.04998779296875,34042.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583997488021851,1.0,0.0,0.0,3.671315908432007,3.671339750289917,8.993666824608226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.6875,0.0,1542.2789306640625,1895.4371337890625,0.0,3013.997314453125,0.9086452722549438,1.0,0.0,3.0,1.0,0.0
17775540,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7360127568244934,0.2921176552772522,0.2677061855792999,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8703426122665405,0.4930520057678222,0.470954030752182,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.8548420071601868,0.5246257781982422,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8237704038619995,0.4142041802406311,0.396709531545639,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6569105386734009,0.207208827137947,0.9569788575172424,284.8948059082031,284.95001220703125,298.8759460449219,295.0302734375,295.68072509765625,297.1903076171875,284.897216796875,1.0,0.6148157715797424,0.3913537263870239,0.3913537263870239,1.0,1.0,-3.1423704624176025,0.9103737473487854,2.231996774673462,0.198461577296257,0.8400894403457642,0.8400894403457642,0.0,199.1646881103516,201.0,60224.51953125,0.0,2835.435791015625,1.0,279.060302734375,283.1477966308594,298.0498352050781,301.9964904785156,293.1499938964844,293.1499938964844,279.04998779296875,39891.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865433931350708,1.0,0.0,0.0,3.519388198852539,3.51941180229187,8.264710800176545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.828125,0.0,1420.73046875,1895.4371337890625,0.0,3079.976318359375,0.8797285556793213,1.0,0.0,3.0,1.0,0.0
17775600,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7356253266334534,0.2919405996799469,0.2675426304340362,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8698776960372925,0.492806613445282,0.4707179665565491,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.8548457622528076,0.5251979827880859,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8233853578567505,0.4140331447124481,0.3965464234352112,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6565228700637817,0.2070633620023727,0.9563570618629456,284.8991394042969,284.95001220703125,298.8699645996094,295.0275573730469,295.6778564453125,297.1887512207031,284.90045166015625,1.0,0.614871621131897,0.3913396596908569,0.3913396596908569,1.0,1.0,-3.141634225845337,0.9100813269615172,2.231553077697754,0.1983349025249481,0.8401387333869934,0.8401387333869934,0.0,199.428939819336,204.0,60192.859375,0.0,2835.356201171875,1.0,279.0577697753906,283.15093994140625,298.0434265136719,301.9824523925781,293.1499938964844,293.1499938964844,279.3500061035156,39558.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653503060340881,1.0,0.0,0.0,3.5135509967803955,3.5135743618011475,8.237317956627521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.2197265625,0.0,1412.2249755859375,1895.4371337890625,0.0,3079.191650390625,0.8781681656837463,1.0,0.0,3.0,1.0,0.0
17775660,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7316776514053345,0.2902806401252746,0.2660232782363891,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8650254011154175,0.490365207195282,0.4683705866336822,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.8557160496711731,0.5313984155654907,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8193836212158203,0.4124549627304077,0.3950231671333313,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6524085402488708,0.2055517137050628,0.9497525095939636,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,295.6488647460937,297.17889404296875,284.9879150390625,1.0,0.6156502366065979,0.3912183046340942,0.3912183046340942,1.0,1.0,-3.134664535522461,0.9073417782783508,2.227322816848755,0.19715017080307,0.9182687401771544,0.9182687401771544,0.0,202.3537139892578,207.0,59334.33203125,0.0,2836.86376953125,1.0,279.3413391113281,283.2623291015625,297.9705810546875,301.7821655273437,293.1499938964844,293.1499938964844,279.04998779296875,33949.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571464419364929,1.0,0.0,0.0,3.617402076721192,3.617425441741944,8.731459502087091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.58203125,0.0,1481.9991455078125,1895.4371337890625,0.0,3002.2451171875,0.8964473605155945,1.0,0.0,3.0,1.0,0.0
17775720,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7316776514053345,0.2902806401252746,0.2660232782363891,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8650254011154175,0.490365207195282,0.4683705866336822,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.8557160496711731,0.5313984155654907,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8193836212158203,0.4124549627304077,0.3950231671333313,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6524085402488708,0.2055517137050628,0.9497525095939636,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,295.6488647460937,297.17889404296875,284.9879150390625,1.0,0.6156502366065979,0.3912183046340942,0.3912183046340942,1.0,1.0,-3.134664535522461,0.9073417782783508,2.227322816848755,0.19715017080307,0.9182687401771544,0.9182687401771544,0.0,202.3537139892578,207.0,59334.33203125,0.0,2836.86376953125,1.0,279.3413391113281,283.2623291015625,297.9705810546875,301.7821655273437,293.1499938964844,293.1499938964844,279.04998779296875,33949.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571464419364929,1.0,0.0,0.0,3.617402076721192,3.617425441741944,8.731459502087091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.58203125,0.0,1481.9991455078125,1895.4371337890625,0.0,3002.2451171875,0.8964473605155945,1.0,0.0,3.0,1.0,0.0
17775780,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7291879653930664,0.288826048374176,0.2650143802165985,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.862018346786499,0.4883977174758911,0.4668591916561126,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.8552773594856262,0.5352720022201538,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8168689608573914,0.4110935628414154,0.3940429091453552,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6499056220054626,0.2044337689876556,0.9456963539123536,284.867431640625,284.95001220703125,298.7509765625,294.9727478027344,295.6262512207031,297.1656799316406,284.8712463378906,1.0,0.6161254644393921,0.3911453187465668,0.3911453187465668,1.0,1.0,-3.1302404403686523,0.905612587928772,2.22462797164917,0.1964835524559021,0.8239863514900208,0.8239863514900208,0.0,204.2014617919922,207.0,59718.09375,0.0,2837.759521484375,1.0,279.0844116210937,283.1347351074219,298.0030212402344,301.9474182128906,293.1499938964844,293.1499938964844,279.04998779296875,40261.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636403679847717,1.0,0.0,0.0,3.5186703205108643,3.518693685531616,8.261338848569721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.3095703125,0.0,1422.647705078125,1895.4371337890625,0.0,3063.1513671875,0.8774507641792297,1.0,0.0,3.0,1.0,0.0
17775840,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7272635102272034,0.2878592312335968,0.2641609013080597,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8597531318664551,0.4870765805244446,0.4656338095664978,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.8548926711082458,0.5381401181221008,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8149234056472778,0.4101629257202148,0.3931953907012939,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6480249166488647,0.2036536782979965,0.942460834980011,284.9034118652344,284.95001220703125,298.72149658203125,294.9590759277344,295.6112365722656,297.1567687988281,284.9046325683594,1.0,0.6163842678070068,0.3910969495773315,0.3910969495773315,1.0,1.0,-3.1262807846069336,0.90411376953125,2.222167015075684,0.1958914399147033,0.8315337300300598,0.8315337300300598,0.0,205.5494842529297,210.0,59455.26953125,0.0,2836.9267578125,1.0,279.058349609375,283.1668701171875,297.97491455078125,301.8669738769531,293.1499938964844,293.1499938964844,279.3500061035156,39482.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640879988670349,1.0,0.0,0.0,3.4579625129699707,3.4579851627349854,7.978731559887819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.2587890625,0.0,1354.5142822265625,1895.4371337890625,0.0,3067.35009765625,0.8659495115280151,1.0,0.0,3.0,1.0,0.0
17775900,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7251202464103699,0.286955326795578,0.2632529437541961,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.857208788394928,0.4857566356658935,0.4642750024795532,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.8548790812492371,0.5414345264434814,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8127149343490601,0.4092839062213897,0.3922755420207977,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6458715200424194,0.2028175592422485,0.938656210899353,285.0080261230469,284.95001220703125,298.68463134765625,294.94195556640625,295.5960693359375,297.15069580078125,285.0088195800781,1.0,0.6167113184928894,0.3910362720489502,0.3910362720489502,1.0,1.0,-3.121833562850952,0.9024152755737304,2.2194182872772217,0.1951753348112106,0.9032275080680848,0.9032275080680848,0.0,207.11024475097656,210.0,58630.3671875,0.0,2836.24169921875,1.0,279.2970275878906,283.287353515625,297.9073181152344,301.63604736328125,293.1499938964844,293.1499938964844,279.3500061035156,34386.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578554391860962,1.0,0.0,0.0,3.507412910461426,3.5074353218078613,8.208562007894216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.1572265625,0.0,1368.64013671875,1895.4371337890625,0.0,3008.89306640625,0.8740696907043457,1.0,0.0,3.0,1.0,0.0
17775960,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7233299016952515,0.2861058413982391,0.262565016746521,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8550506234169006,0.4845064580440521,0.4631752073764801,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.8548898696899414,0.5443361401557922,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8108384609222412,0.408480554819107,0.3915845155715942,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6440242528915405,0.2020368427038192,0.9354212880134584,284.9866943359375,284.95001220703125,298.6479187011719,294.9248352050781,295.581787109375,297.1458435058594,284.9849853515625,1.0,0.6170846819877625,0.3909981846809387,0.3909981846809387,1.0,1.0,-3.1184520721435547,0.9011406898498536,2.217311382293701,0.1946660280227661,0.9052006602287292,0.9052006602287292,0.0,208.516845703125,198.0,58630.5390625,0.0,2836.88720703125,1.0,279.3415222167969,283.2713317871094,297.9010925292969,301.6678771972656,293.1499938964844,293.1499938964844,279.04998779296875,33844.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557963967323303,1.0,0.0,0.0,3.567114353179932,3.5671372413635254,8.490384857395838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.1416015625,0.0,1427.1358642578125,1895.4371337890625,0.0,2989.588134765625,0.8848738670349121,1.0,0.0,3.0,1.0,0.0
17776020,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7224535346031189,0.2836067974567413,0.2604475021362304,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.854387104511261,0.4810960292816162,0.4601316452026367,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8541486859321594,0.5420499444007874,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8105112314224243,0.406069278717041,0.3894596397876739,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.642959475517273,0.200033888220787,0.9267452955245972,284.9009704589844,284.95001220703125,298.5747985839844,294.890625,295.54705810546875,297.1277160644531,284.9007263183594,1.0,0.6127875447273254,0.3909220397472381,0.3909220397472381,1.0,1.0,-3.0965371131896973,0.8933516144752502,2.203185558319092,0.1920917332172393,0.8174959421157837,0.8174959421157837,0.0,206.4237823486328,186.0,58523.54296875,0.0,2781.731201171875,1.0,279.05926513671875,283.1786193847656,297.9040832519531,301.7412109375,293.1499938964844,293.1499938964844,279.3500061035156,39573.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624328374862671,1.0,0.0,0.0,3.3960494995117188,3.3960719108581543,7.69558027968742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.86328125,0.0,1293.4385986328125,1895.4371337890625,0.0,3051.823974609375,0.8522099852561951,1.0,0.0,3.0,1.0,0.0
17776080,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7224535346031189,0.2836067974567413,0.2604475021362304,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.854387104511261,0.4810960292816162,0.4601316452026367,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8541486859321594,0.5420499444007874,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8105112314224243,0.406069278717041,0.3894596397876739,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.642959475517273,0.200033888220787,0.9267452955245972,284.9009704589844,284.95001220703125,298.5747985839844,294.890625,295.54705810546875,297.1277160644531,284.9007263183594,1.0,0.6127875447273254,0.3909220397472381,0.3909220397472381,1.0,1.0,-3.0965371131896973,0.8933516144752502,2.203185558319092,0.1920917332172393,0.8174959421157837,0.8174959421157837,0.0,206.4237823486328,186.0,58523.54296875,0.0,2781.731201171875,1.0,279.05926513671875,283.1786193847656,297.9040832519531,301.7412109375,293.1499938964844,293.1499938964844,279.3500061035156,39573.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624328374862671,1.0,0.0,0.0,3.3960494995117188,3.3960719108581543,7.69558027968742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.86328125,0.0,1293.4385986328125,1895.4371337890625,0.0,3051.823974609375,0.8522099852561951,1.0,0.0,3.0,1.0,0.0
17776140,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7245514988899231,0.2817856073379516,0.2584993243217468,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8573327660560608,0.4783921837806701,0.457248717546463,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.8564056158065796,0.5330051183700562,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8135496973991394,0.4042191505432129,0.3873994648456573,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6444685459136963,0.1983546167612075,0.9178962111473083,284.9715270996094,284.95001220703125,298.5022888183594,294.8564758300781,295.5272827148437,297.1305847167969,284.9704284667969,1.0,0.6056019067764282,0.3908458948135376,0.3908458948135376,1.0,1.0,-3.066743850708008,0.8828483819961548,2.1838955879211426,0.1883147358894348,0.8761711716651917,0.8761711716651917,0.0,200.4579925537109,189.0,57336.453125,0.0,2691.521240234375,1.0,279.3402404785156,283.2787170410156,297.8275451660156,301.5203552246094,293.1499938964844,293.1499938964844,279.6499938964844,34631.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530557155609131,1.0,0.0,0.0,3.479417085647583,3.4794392585754395,8.07804553915048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.6904296875,0.0,1341.7779541015625,1895.4371337890625,0.0,2963.89892578125,0.8659337162971497,1.0,0.0,3.0,1.0,0.0
17776200,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7245514988899231,0.2817856073379516,0.2584993243217468,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8573327660560608,0.4783921837806701,0.457248717546463,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.8564056158065796,0.5330051183700562,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8135496973991394,0.4042191505432129,0.3873994648456573,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6444685459136963,0.1983546167612075,0.9178962111473083,284.9715270996094,284.95001220703125,298.5022888183594,294.8564758300781,295.5272827148437,297.1305847167969,284.9704284667969,1.0,0.6056019067764282,0.3908458948135376,0.3908458948135376,1.0,1.0,-3.066743850708008,0.8828483819961548,2.1838955879211426,0.1883147358894348,0.8761711716651917,0.8761711716651917,0.0,200.4579925537109,189.0,57336.453125,0.0,2691.521240234375,1.0,279.3402404785156,283.2787170410156,297.8275451660156,301.5203552246094,293.1499938964844,293.1499938964844,279.6499938964844,34631.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530557155609131,1.0,0.0,0.0,3.479417085647583,3.4794392585754395,8.07804553915048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.6904296875,0.0,1341.7779541015625,1895.4371337890625,0.0,2963.89892578125,0.8659337162971497,1.0,0.0,3.0,1.0,0.0
17776260,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7250087857246399,0.2801559567451477,0.256936103105545,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.858106255531311,0.4759168028831482,0.4548090696334839,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8596928715705872,0.5287048816680908,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8145425915718079,0.4025720059871673,0.385737270116806,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6445358395576477,0.196902185678482,0.9107835292816162,285.0185241699219,284.95001220703125,298.43035888671875,294.82244873046875,295.51324462890625,297.140380859375,285.0152587890625,1.0,0.6016425490379333,0.391108900308609,0.391108900308609,1.0,1.0,-3.0461971759796143,0.8764241933822632,2.169772863388061,0.1863184869289398,0.9583485722541808,0.9583485722541808,0.0,197.3890075683593,192.0,56584.87890625,0.0,2635.654052734375,1.0,279.64080810546875,283.3517150878906,297.800048828125,301.426025390625,293.1499938964844,293.1499938964844,279.3500061035156,31899.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459270000457764,1.0,0.0,0.0,3.6483912467956543,3.648414373397827,8.88169950030715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.470703125,0.0,1500.7105712890625,1895.4371337890625,0.0,2897.137939453125,0.9017737507820128,1.0,0.0,3.0,1.0,0.0
17776320,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7250087857246399,0.2801559567451477,0.256936103105545,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.858106255531311,0.4759168028831482,0.4548090696334839,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8596928715705872,0.5287048816680908,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8145425915718079,0.4025720059871673,0.385737270116806,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6445358395576477,0.196902185678482,0.9107835292816162,285.0185241699219,284.95001220703125,298.43035888671875,294.82244873046875,295.51324462890625,297.140380859375,285.0152587890625,1.0,0.6016425490379333,0.391108900308609,0.391108900308609,1.0,1.0,-3.0461971759796143,0.8764241933822632,2.169772863388061,0.1863184869289398,0.9583485722541808,0.9583485722541808,0.0,197.3890075683593,192.0,56584.87890625,0.0,2635.654052734375,1.0,279.64080810546875,283.3517150878906,297.800048828125,301.426025390625,293.1499938964844,293.1499938964844,279.3500061035156,31899.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459270000457764,1.0,0.0,0.0,3.6483912467956543,3.648414373397827,8.88169950030715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.470703125,0.0,1500.7105712890625,1895.4371337890625,0.0,2897.137939453125,0.9017737507820128,1.0,0.0,3.0,1.0,0.0
17776380,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.722852885723114,0.277511328458786,0.2548072040081024,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8558257818222046,0.4722900688648224,0.4516960382461548,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.860070526599884,0.5293727517127991,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8126853108406067,0.3998976647853851,0.383493423461914,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6424041986465454,0.1949087083339691,0.9026530385017396,284.8855895996094,284.95001220703125,298.3591003417969,294.7886047363281,295.4837341308594,297.1280822753906,284.88751220703125,1.0,0.5992901921272278,0.3913719356060028,0.3913719356060028,1.0,1.0,-3.028228282928467,0.870895504951477,2.15733289718628,0.1848546266555786,0.8410624265670776,0.8410624265670776,0.0,197.02313232421875,195.0,56792.39453125,0.0,2599.297607421875,1.0,279.3576965332031,283.2157897949219,297.81396484375,301.53814697265625,293.1499938964844,293.1499938964844,279.6499938964844,39352.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553248643875122,1.0,0.0,0.0,3.5159952640533447,3.5160186290740967,8.248782705777558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.080078125,0.0,1413.2938232421875,1895.4371337890625,0.0,2985.16748046875,0.8782500624656677,1.0,0.0,3.0,1.0,0.0
17776440,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.722852885723114,0.277511328458786,0.2548072040081024,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8558257818222046,0.4722900688648224,0.4516960382461548,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.860070526599884,0.5293727517127991,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8126853108406067,0.3998976647853851,0.383493423461914,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6424041986465454,0.1949087083339691,0.9026530385017396,284.8855895996094,284.95001220703125,298.3591003417969,294.7886047363281,295.4837341308594,297.1280822753906,284.88751220703125,1.0,0.5992901921272278,0.3913719356060028,0.3913719356060028,1.0,1.0,-3.028228282928467,0.870895504951477,2.15733289718628,0.1848546266555786,0.8410624265670776,0.8410624265670776,0.0,197.02313232421875,195.0,56792.39453125,0.0,2599.297607421875,1.0,279.3576965332031,283.2157897949219,297.81396484375,301.53814697265625,293.1499938964844,293.1499938964844,279.6499938964844,39352.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553248643875122,1.0,0.0,0.0,3.5159952640533447,3.5160186290740967,8.248782705777558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.080078125,0.0,1413.2938232421875,1895.4371337890625,0.0,2985.16748046875,0.8782500624656677,1.0,0.0,3.0,1.0,0.0
17776500,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7213797569274902,0.2765129804611206,0.2537497580051422,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.854193925857544,0.470816045999527,0.4501220285892486,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8604409098625183,0.5306268930435181,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8112611174583435,0.3988297879695892,0.3823316395282745,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6409254670143127,0.1940084397792816,0.8983343243598938,284.9988098144531,284.95001220703125,298.3237609863281,294.771728515625,295.47149658203125,297.1252746582031,285.0003967285156,1.0,0.5984965562820435,0.3915034532546997,0.3915034532546997,1.0,1.0,-3.019980192184448,0.8683856725692749,2.151594400405884,0.1841531246900558,0.9139594435691832,0.9139594435691832,0.0,197.34625244140625,195.0,55881.390625,0.0,2585.26318359375,1.0,279.59832763671875,283.3455505371094,297.7399597167969,301.2985534667969,293.1499938964844,293.1499938964844,279.6499938964844,34513.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490414619445801,1.0,0.0,0.0,3.558477640151977,3.558500528335572,8.449320034742414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.828125,0.0,1422.864013671875,1895.4371337890625,0.0,2926.293701171875,0.8855340480804443,1.0,0.0,3.0,1.0,0.0
