time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776560,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7201486825942993,0.2756186127662658,0.2529670894145965,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8527728915214539,0.4694680869579315,0.4488700330257416,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.860793948173523,0.5318711996078491,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8100267648696899,0.3978852331638336,0.3814514279365539,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6396108865737915,0.1931820064783096,0.8946858048439026,284.9817199707031,284.95001220703125,298.2886047363281,294.75494384765625,295.4601135253906,297.1235656738281,284.9798889160156,1.0,0.597968339920044,0.3916361033916473,0.3916361033916473,1.0,1.0,-3.0135834217071533,0.8665173649787903,2.147066116333008,0.1837020069360733,0.9166857600212096,0.9166857600212096,0.0,197.74090576171875,198.0,55836.01171875,0.0,2575.161376953125,1.0,279.6419982910156,283.3327331542969,297.7306213378906,301.3228454589844,293.1499938964844,293.1499938964844,279.3500061035156,33902.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467242121696472,1.0,0.0,0.0,3.617227077484131,3.617250442504883,8.730615377317008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.61328125,0.0,1481.4600830078125,1895.4371337890625,0.0,2904.599365234375,0.8961519598960876,1.0,0.0,3.0,1.0,0.0
17776620,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.71645188331604,0.2730629742145538,0.250925064086914,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8486922979354858,0.4659123420715332,0.4458157420158386,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.8594826459884644,0.5361636877059937,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8062870502471924,0.3952539563179016,0.3792393207550049,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6360868811607361,0.1911167502403259,0.8863599896430969,284.896484375,284.95001220703125,298.2188720703125,294.7215270996094,295.4270935058594,297.1055908203125,284.89727783203125,1.0,0.597310483455658,0.3919013738632202,0.3919013738632202,1.0,1.0,-2.9999520778656006,0.8624786138534546,2.1374733448028564,0.1827721744775772,0.8246336579322815,0.8246336579322815,0.0,199.45440673828125,201.0,55876.6953125,0.0,2558.20458984375,1.0,279.3588256835937,283.2406616210937,297.736083984375,301.40045166015625,293.1499938964844,293.1499938964844,279.6499938964844,39797.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536320924758911,1.0,0.0,0.0,3.4398422241210938,3.4398648738861084,7.895330895735242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.6884765625,0.0,1338.46484375,1895.4371337890625,0.0,2969.30078125,0.8621423840522766,1.0,0.0,3.0,1.0,0.0
17776680,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.71645188331604,0.2730629742145538,0.250925064086914,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8486922979354858,0.4659123420715332,0.4458157420158386,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.8594826459884644,0.5361636877059937,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8062870502471924,0.3952539563179016,0.3792393207550049,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6360868811607361,0.1911167502403259,0.8863599896430969,284.896484375,284.95001220703125,298.2188720703125,294.7215270996094,295.4270935058594,297.1055908203125,284.89727783203125,1.0,0.597310483455658,0.3919013738632202,0.3919013738632202,1.0,1.0,-2.9999520778656006,0.8624786138534546,2.1374733448028564,0.1827721744775772,0.8246336579322815,0.8246336579322815,0.0,199.45440673828125,201.0,55876.6953125,0.0,2558.20458984375,1.0,279.3588256835937,283.2406616210937,297.736083984375,301.40045166015625,293.1499938964844,293.1499938964844,279.6499938964844,39797.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536320924758911,1.0,0.0,0.0,3.4398422241210938,3.4398648738861084,7.895330895735242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.6884765625,0.0,1338.46484375,1895.4371337890625,0.0,2969.30078125,0.8621423840522766,1.0,0.0,3.0,1.0,0.0
17776740,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7127947807312012,0.2711762487888336,0.2491844445466995,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8446894884109497,0.4630875289440155,0.4430902302265167,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8587479591369629,0.5408258438110352,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8024964332580566,0.3932526707649231,0.3772993683815002,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6325650811195374,0.1893328428268432,0.8784372210502625,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,295.4007568359375,297.0964660644531,284.9833679199219,1.0,0.5970810651779175,0.3921666741371155,0.3921666741371155,1.0,1.0,-2.9883275032043457,0.8591347336769104,2.129192590713501,0.1820080429315567,0.8985737562179565,0.8985737562179565,0.0,201.45870971679688,204.0,54984.6484375,0.0,2546.60595703125,1.0,279.6407165527344,283.3507080078125,297.660400390625,301.196533203125,293.1499938964844,293.1499938964844,279.95001220703125,34016.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442357182502747,1.0,0.0,0.0,3.542551040649414,3.5425736904144287,8.373856985599559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.08447265625,0.0,1402.4727783203125,1895.4371337890625,0.0,2881.31396484375,0.8796749114990234,1.0,0.0,3.0,1.0,0.0
17776800,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7127947807312012,0.2711762487888336,0.2491844445466995,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8446894884109497,0.4630875289440155,0.4430902302265167,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8587479591369629,0.5408258438110352,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8024964332580566,0.3932526707649231,0.3772993683815002,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6325650811195374,0.1893328428268432,0.8784372210502625,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,295.4007568359375,297.0964660644531,284.9833679199219,1.0,0.5970810651779175,0.3921666741371155,0.3921666741371155,1.0,1.0,-2.9883275032043457,0.8591347336769104,2.129192590713501,0.1820080429315567,0.8985737562179565,0.8985737562179565,0.0,201.45870971679688,204.0,54984.6484375,0.0,2546.60595703125,1.0,279.6407165527344,283.3507080078125,297.660400390625,301.196533203125,293.1499938964844,293.1499938964844,279.95001220703125,34016.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442357182502747,1.0,0.0,0.0,3.542551040649414,3.5425736904144287,8.373856985599559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.08447265625,0.0,1402.4727783203125,1895.4371337890625,0.0,2881.31396484375,0.8796749114990234,1.0,0.0,3.0,1.0,0.0
17776860,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7092108130455017,0.2694218456745147,0.2477003931999206,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8408688902854919,0.4604373872280121,0.4406874477863312,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.857829213142395,0.5456441044807434,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7988775372505188,0.3914384543895721,0.3756740987300873,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.629231333732605,0.1876805275678634,0.8714288473129272,285.0433959960937,284.95001220703125,298.0812683105469,294.6547546386719,295.3751525878906,297.08837890625,285.0400085449219,1.0,0.5972501039505005,0.3923764228820801,0.3923764228820801,1.0,1.0,-2.97906756401062,0.8564651012420654,2.1226024627685547,0.1814216822385788,1.0,1.0,0.0,203.66339111328125,192.0,54358.7265625,0.0,2540.497314453125,1.0,279.9414367675781,283.43145751953125,297.63555908203125,301.1175231933594,293.1499938964844,293.1499938964844,279.6499938964844,31380.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377124667167664,1.0,0.0,0.0,3.727258920669556,3.727283000946045,9.269843985748594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2080078125,0.0,1585.535888671875,1895.4371337890625,0.0,2820.3505859375,0.9192686676979064,1.0,0.0,3.0,1.0,0.0
17776920,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7092108130455017,0.2694218456745147,0.2477003931999206,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8408688902854919,0.4604373872280121,0.4406874477863312,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.857829213142395,0.5456441044807434,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7988775372505188,0.3914384543895721,0.3756740987300873,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.629231333732605,0.1876805275678634,0.8714288473129272,285.0433959960937,284.95001220703125,298.0812683105469,294.6547546386719,295.3751525878906,297.08837890625,285.0400085449219,1.0,0.5972501039505005,0.3923764228820801,0.3923764228820801,1.0,1.0,-2.97906756401062,0.8564651012420654,2.1226024627685547,0.1814216822385788,1.0,1.0,0.0,203.66339111328125,192.0,54358.7265625,0.0,2540.497314453125,1.0,279.9414367675781,283.43145751953125,297.63555908203125,301.1175231933594,293.1499938964844,293.1499938964844,279.6499938964844,31380.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377124667167664,1.0,0.0,0.0,3.727258920669556,3.727283000946045,9.269843985748594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2080078125,0.0,1585.535888671875,1895.4371337890625,0.0,2820.3505859375,0.9192686676979064,1.0,0.0,3.0,1.0,0.0
17776980,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7079727649688721,0.2665137946605682,0.2453255355358123,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.840019941329956,0.4564626216888428,0.4372487366199493,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8550463318824768,0.5431236624717712,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7982863783836365,0.3884571194648742,0.3731327056884765,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6279601454734802,0.1853946894407272,0.8618115186691284,284.8689270019531,284.95001220703125,298.01202392578125,294.619873046875,295.3387451171875,297.0657043457031,284.87042236328125,1.0,0.5925092101097107,0.392586201429367,0.392586201429367,1.0,1.0,-2.954458951950073,0.8484172821044922,2.106041669845581,0.1791819036006927,0.8598901629447937,0.8598901629447937,0.0,201.37745666503903,180.0,54685.78125,0.0,2483.28955078125,1.0,279.65753173828125,283.2562866210937,297.65283203125,301.2464599609375,293.1499938964844,293.1499938964844,279.95001220703125,39138.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489031195640564,1.0,0.0,0.0,3.62914776802063,3.629172086715698,8.788254035607679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.18505859375,0.0,1533.44140625,1895.4371337890625,0.0,2924.998046875,0.902619481086731,1.0,0.0,3.0,1.0,0.0
17777040,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7079727649688721,0.2665137946605682,0.2453255355358123,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.840019941329956,0.4564626216888428,0.4372487366199493,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8550463318824768,0.5431236624717712,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7982863783836365,0.3884571194648742,0.3731327056884765,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6279601454734802,0.1853946894407272,0.8618115186691284,284.8689270019531,284.95001220703125,298.01202392578125,294.619873046875,295.3387451171875,297.0657043457031,284.87042236328125,1.0,0.5925092101097107,0.392586201429367,0.392586201429367,1.0,1.0,-2.954458951950073,0.8484172821044922,2.106041669845581,0.1791819036006927,0.8598901629447937,0.8598901629447937,0.0,201.37745666503903,180.0,54685.78125,0.0,2483.28955078125,1.0,279.65753173828125,283.2562866210937,297.65283203125,301.2464599609375,293.1499938964844,293.1499938964844,279.95001220703125,39138.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489031195640564,1.0,0.0,0.0,3.62914776802063,3.629172086715698,8.788254035607679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.18505859375,0.0,1533.44140625,1895.4371337890625,0.0,2924.998046875,0.902619481086731,1.0,0.0,3.0,1.0,0.0
17777100,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.708297610282898,0.2653644979000091,0.2440218925476074,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8406343460083008,0.4547801911830902,0.4353652000427246,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.8548536896705627,0.5395312309265137,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7990397214889526,0.3872013688087463,0.371685266494751,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6279990673065186,0.1843379586935043,0.8562807440757751,284.98883056640625,284.95001220703125,297.9772644042969,294.6019897460937,295.3262634277344,297.0624694824219,284.9909362792969,1.0,0.5889369249343872,0.3926911056041717,0.3926911056041717,1.0,1.0,-2.937922477722168,0.8429189324378967,2.095003604888916,0.1773886531591415,0.9325175285339355,0.9325175285339355,0.0,198.8333435058593,180.0,53563.5234375,0.0,2440.264892578125,1.0,279.90093994140625,283.3964538574219,297.5718078613281,300.9921875,293.1499938964844,293.1499938964844,279.95001220703125,34916.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424947261810303,1.0,0.0,0.0,3.655240535736084,3.655264377593994,8.915079661164782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.27734375,0.0,1530.8861083984375,1895.4371337890625,0.0,2865.0322265625,0.9073989987373352,1.0,0.0,3.0,1.0,0.0
17777160,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.709688663482666,0.2643869519233703,0.2430087924003601,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8422936201095581,0.4532894790172577,0.4338166415691376,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.8554243445396423,0.5342673659324646,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.800866425037384,0.3861155211925506,0.3705184161663055,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6287975907325745,0.1833935379981994,0.8513795137405396,284.9725036621094,284.95001220703125,297.9424133300781,294.5838623046875,295.31756591796875,297.0645751953125,284.9701232910156,1.0,0.5848434567451477,0.39290252327919,0.39290252327919,1.0,1.0,-2.9212234020233154,0.8376135230064392,2.0836100578308105,0.1758252829313278,0.9328559637069702,0.9328559637069702,0.0,195.4226837158203,183.0,53339.765625,0.0,2393.050537109375,1.0,279.9427795410156,283.3851623535156,297.5567932128906,301.00048828125,293.1499938964844,293.1499938964844,279.6499938964844,34327.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396697044372559,1.0,0.0,0.0,3.7053475379943848,3.705371856689453,9.16117528504401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.6962890625,0.0,1582.91552734375,1895.4371337890625,0.0,2838.62939453125,0.916218400001526,1.0,0.0,3.0,1.0,0.0
17777220,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7089837193489075,0.2617442905902862,0.2407213896512985,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8419389128684998,0.4495331943035126,0.430395245552063,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8553126454353333,0.5307599306106567,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.800743043422699,0.3832554817199707,0.3679205775260925,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.627816379070282,0.1811993718147277,0.8415767550468445,284.8802185058594,284.95001220703125,297.8725891113281,294.54693603515625,295.2935485839844,297.059326171875,284.88262939453125,1.0,0.5803245306015015,0.3933253586292267,0.3933253586292267,1.0,1.0,-2.8952300548553467,0.8296130299568176,2.065617084503174,0.173496663570404,0.8256000876426697,0.8256000876426697,0.0,192.59500122070312,186.0,53127.59765625,0.0,2332.763427734375,1.0,279.6576843261719,283.2934875488281,297.5570678710937,301.05279541015625,293.1499938964844,293.1499938964844,279.95001220703125,41010.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457149863243103,1.0,0.0,0.0,3.48955512046814,3.489578485488892,8.125188060148503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.5849609375,0.0,1397.7254638671875,1895.4371337890625,0.0,2895.154296875,0.8741560578346252,1.0,0.0,3.0,1.0,0.0
17777280,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7089837193489075,0.2617442905902862,0.2407213896512985,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8419389128684998,0.4495331943035126,0.430395245552063,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8553126454353333,0.5307599306106567,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.800743043422699,0.3832554817199707,0.3679205775260925,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.627816379070282,0.1811993718147277,0.8415767550468445,284.8802185058594,284.95001220703125,297.8725891113281,294.54693603515625,295.2935485839844,297.059326171875,284.88262939453125,1.0,0.5803245306015015,0.3933253586292267,0.3933253586292267,1.0,1.0,-2.8952300548553467,0.8296130299568176,2.065617084503174,0.173496663570404,0.8256000876426697,0.8256000876426697,0.0,192.59500122070312,186.0,53127.59765625,0.0,2332.763427734375,1.0,279.6576843261719,283.2934875488281,297.5570678710937,301.05279541015625,293.1499938964844,293.1499938964844,279.95001220703125,41010.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457149863243103,1.0,0.0,0.0,3.48955512046814,3.489578485488892,8.125188060148503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.5849609375,0.0,1397.7254638671875,1895.4371337890625,0.0,2895.154296875,0.8741560578346252,1.0,0.0,3.0,1.0,0.0
17777340,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7071840167045593,0.2598594427108764,0.2388576865196228,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8402531743049622,0.4466225206851959,0.4274517297744751,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8556976318359375,0.5304868221282959,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7992359399795532,0.3811107575893402,0.3657163381576538,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6258768439292908,0.1793712675571441,0.832870602607727,284.9820556640625,284.95001220703125,297.8026733398437,294.5092468261719,295.274658203125,297.0610656738281,284.98095703125,1.0,0.5775763988494873,0.3937481939792633,0.3937481939792633,1.0,1.0,-2.876002311706543,0.823957622051239,2.052044630050659,0.1720301508903503,0.9038029909133912,0.9038029909133912,0.0,191.72108459472656,189.0,52075.5078125,0.0,2294.73486328125,1.0,279.9410705566406,283.41607666015625,297.4727478027344,300.8290405273437,293.1499938964844,293.1499938964844,279.6499938964844,34345.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343623280525208,1.0,0.0,0.0,3.5819053649902344,3.5819284915924072,8.560941182622628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.869140625,0.0,1446.57421875,1895.4371337890625,0.0,2789.091064453125,0.8887568116188049,1.0,0.0,3.0,1.0,0.0
17777400,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7071840167045593,0.2598594427108764,0.2388576865196228,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8402531743049622,0.4466225206851959,0.4274517297744751,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8556976318359375,0.5304868221282959,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7992359399795532,0.3811107575893402,0.3657163381576538,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6258768439292908,0.1793712675571441,0.832870602607727,284.9820556640625,284.95001220703125,297.8026733398437,294.5092468261719,295.274658203125,297.0610656738281,284.98095703125,1.0,0.5775763988494873,0.3937481939792633,0.3937481939792633,1.0,1.0,-2.876002311706543,0.823957622051239,2.052044630050659,0.1720301508903503,0.9038029909133912,0.9038029909133912,0.0,191.72108459472656,189.0,52075.5078125,0.0,2294.73486328125,1.0,279.9410705566406,283.41607666015625,297.4727478027344,300.8290405273437,293.1499938964844,293.1499938964844,279.6499938964844,34345.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343623280525208,1.0,0.0,0.0,3.5819053649902344,3.5819284915924072,8.560941182622628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.869140625,0.0,1446.57421875,1895.4371337890625,0.0,2789.091064453125,0.8887568116188049,1.0,0.0,3.0,1.0,0.0
17777460,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7038270831108093,0.2572879791259765,0.2367673963308334,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8370270729064941,0.4429492652416229,0.4242510199546814,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.8537342548370361,0.5330003499984741,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7961384654045105,0.3783144652843475,0.3633140921592712,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6228433847427368,0.1772310137748718,0.8239940404891968,284.89959716796875,284.95001220703125,297.7328186035156,294.4709777832031,295.2453918457031,297.048095703125,284.9004211425781,1.0,0.5759875178337097,0.3943676948547363,0.3943676948547363,1.0,1.0,-2.859108686447144,0.8195778727531433,2.0395307540893555,0.1714227497577667,0.8151419758796692,0.8151419758796692,0.0,192.3967742919922,192.0,52065.66015625,0.0,2268.70166015625,1.0,279.6591796875,283.32830810546875,297.4819641113281,300.9054260253906,293.1499938964844,293.1499938964844,279.95001220703125,40093.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407180309295654,1.0,0.0,0.0,3.391260862350464,3.3912830352783203,7.673892241655267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.7763671875,0.0,1292.36962890625,1895.4371337890625,0.0,2848.424560546875,0.8518538475036621,1.0,0.0,3.0,1.0,0.0
17777520,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7038270831108093,0.2572879791259765,0.2367673963308334,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8370270729064941,0.4429492652416229,0.4242510199546814,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.8537342548370361,0.5330003499984741,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7961384654045105,0.3783144652843475,0.3633140921592712,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6228433847427368,0.1772310137748718,0.8239940404891968,284.89959716796875,284.95001220703125,297.7328186035156,294.4709777832031,295.2453918457031,297.048095703125,284.9004211425781,1.0,0.5759875178337097,0.3943676948547363,0.3943676948547363,1.0,1.0,-2.859108686447144,0.8195778727531433,2.0395307540893555,0.1714227497577667,0.8151419758796692,0.8151419758796692,0.0,192.3967742919922,192.0,52065.66015625,0.0,2268.70166015625,1.0,279.6591796875,283.32830810546875,297.4819641113281,300.9054260253906,293.1499938964844,293.1499938964844,279.95001220703125,40093.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407180309295654,1.0,0.0,0.0,3.391260862350464,3.3912830352783203,7.673892241655267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.7763671875,0.0,1292.36962890625,1895.4371337890625,0.0,2848.424560546875,0.8518538475036621,1.0,0.0,3.0,1.0,0.0
17777580,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7002273797988892,0.255313903093338,0.2349378168582916,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8334640264511108,0.4399250745773315,0.4213299453258514,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.85202956199646,0.5366071462631226,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7926639318466187,0.3760716915130615,0.3611416518688202,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6194595694541931,0.1753373891115188,0.8155151605606079,284.9862060546875,284.95001220703125,297.6631774902344,294.4322509765625,295.22039794921875,297.0408935546875,284.9849548339844,1.0,0.5751398205757141,0.3949871957302093,0.3949871957302093,1.0,1.0,-2.8449275493621826,0.8161531686782837,2.0287742614746094,0.1710906773805618,0.8895376324653625,0.8895376324653625,0.0,193.7543182373047,195.0,51181.10546875,0.0,2250.8720703125,1.0,279.9403076171875,283.4359741210937,297.400146484375,300.69842529296875,293.1499938964844,293.1499938964844,280.25,33924.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830421507358551,1.0,0.0,0.0,3.499722480773926,3.4997448921203613,8.172605703293812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.62841796875,0.0,1357.4249267578125,1895.4371337890625,0.0,2752.369873046875,0.8699947595596313,1.0,0.0,3.0,1.0,0.0
17777640,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7002273797988892,0.255313903093338,0.2349378168582916,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8334640264511108,0.4399250745773315,0.4213299453258514,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.85202956199646,0.5366071462631226,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7926639318466187,0.3760716915130615,0.3611416518688202,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6194595694541931,0.1753373891115188,0.8155151605606079,284.9862060546875,284.95001220703125,297.6631774902344,294.4322509765625,295.22039794921875,297.0408935546875,284.9849548339844,1.0,0.5751398205757141,0.3949871957302093,0.3949871957302093,1.0,1.0,-2.8449275493621826,0.8161531686782837,2.0287742614746094,0.1710906773805618,0.8895376324653625,0.8895376324653625,0.0,193.7543182373047,195.0,51181.10546875,0.0,2250.8720703125,1.0,279.9403076171875,283.4359741210937,297.400146484375,300.69842529296875,293.1499938964844,293.1499938964844,280.25,33924.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830421507358551,1.0,0.0,0.0,3.499722480773926,3.4997448921203613,8.172605703293812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.62841796875,0.0,1357.4249267578125,1895.4371337890625,0.0,2752.369873046875,0.8699947595596313,1.0,0.0,3.0,1.0,0.0
17777700,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6983806490898132,0.2543851137161255,0.2340996712446212,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8316174745559692,0.4384852647781372,0.4199629426002502,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9990000128746032,0.8510163426399231,0.5386898517608643,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.790857195854187,0.3750127255916595,0.3601408898830414,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6177083849906921,0.1744382977485656,0.8115603923797607,285.0760498046875,284.95001220703125,297.62847900390625,294.4127502441406,295.2078857421875,297.0372009277344,285.0777893066406,1.0,0.5749446153640747,0.395296961069107,0.395296961069107,1.0,1.0,-2.838823080062866,0.8147810697555542,2.0240421295166016,0.1710579842329025,0.9752978682518004,0.9752978682518004,0.0,194.62359619140625,195.0,50419.1328125,0.0,2244.61572265625,1.0,280.1957702636719,283.5462341308594,297.36053466796875,300.5449523925781,293.1499938964844,293.1499938964844,280.25,31254.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241212964057922,1.0,0.0,0.0,3.5901126861572266,3.590135335922241,8.600217711318692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.2822265625,0.0,1432.629150390625,1895.4371337890625,0.0,2693.7919921875,0.8896649479866028,1.0,0.0,3.0,1.0,0.0
17777760,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6965901255607605,0.2534542381763458,0.2333447635173797,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.829805314540863,0.4370452463626861,0.4186971187591553,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.8498052954673767,0.5408480763435364,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7890839576721191,0.3739534020423889,0.3592256605625152,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6159699559211731,0.173553004860878,0.8078603744506836,285.0473022460937,284.95001220703125,297.5939025878906,294.39324951171875,295.1951904296875,297.0333251953125,285.0431213378906,1.0,0.5748788714408875,0.3955317735671997,0.3955317735671997,1.0,1.0,-2.8334410190582275,0.8134845495223999,2.019956350326538,0.1709431111812591,0.9946772456169128,0.9946772456169128,0.0,195.56460571289065,183.0,50551.3125,0.0,2239.9580078125,1.0,280.2418212890625,283.5170288085937,297.3697509765625,300.6134033203125,293.1499938964844,293.1499938964844,279.95001220703125,31032.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230570554733276,1.0,0.0,0.0,3.694782972335816,3.6948065757751465,9.109010079555446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.0458984375,0.0,1545.942626953125,1895.4371337890625,0.0,2683.913818359375,0.9116224646568298,1.0,0.0,3.0,1.0,0.0
17777820,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6953252553939819,0.2504829466342926,0.2309100478887558,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8289535045623779,0.4328822493553161,0.4150774180889129,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.8454139828681946,0.537947952747345,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.78841233253479,0.3706877827644348,0.356413334608078,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6144906282424927,0.1711776107549667,0.7977695465087891,284.8664855957031,284.95001220703125,297.5251159667969,294.3541259765625,295.1614990234375,297.0140075683594,284.86871337890625,1.0,0.5698055624961853,0.3960014283657074,0.3960014283657074,1.0,1.0,-2.807194709777832,0.8053731322288513,2.001821517944336,0.1689340323209762,0.8506715297698975,0.8506715297698975,0.0,193.0732421875,171.0,50863.5546875,0.0,2183.50048828125,1.0,279.9568786621094,283.3389587402344,297.3906555175781,300.744140625,293.1499938964844,293.1499938964844,280.25,39429.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350996971130371,1.0,0.0,0.0,3.590792179107666,3.590816259384156,8.603474270785227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.193359375,0.0,1493.5367431640625,1895.4371337890625,0.0,2795.9677734375,0.8941692113876343,1.0,0.0,3.0,1.0,0.0
17777880,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6953252553939819,0.2504829466342926,0.2309100478887558,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8289535045623779,0.4328822493553161,0.4150774180889129,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.8454139828681946,0.537947952747345,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.78841233253479,0.3706877827644348,0.356413334608078,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6144906282424927,0.1711776107549667,0.7977695465087891,284.8664855957031,284.95001220703125,297.5251159667969,294.3541259765625,295.1614990234375,297.0140075683594,284.86871337890625,1.0,0.5698055624961853,0.3960014283657074,0.3960014283657074,1.0,1.0,-2.807194709777832,0.8053731322288513,2.001821517944336,0.1689340323209762,0.8506715297698975,0.8506715297698975,0.0,193.0732421875,171.0,50863.5546875,0.0,2183.50048828125,1.0,279.9568786621094,283.3389587402344,297.3906555175781,300.744140625,293.1499938964844,293.1499938964844,280.25,39429.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350996971130371,1.0,0.0,0.0,3.590792179107666,3.590816259384156,8.603474270785227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.193359375,0.0,1493.5367431640625,1895.4371337890625,0.0,2795.9677734375,0.8941692113876343,1.0,0.0,3.0,1.0,0.0
17777940,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6969150900840759,0.2482399493455886,0.2284926772117614,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.831045389175415,0.429471880197525,0.4114250838756561,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.8440783023834229,0.528907299041748,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7907777428627014,0.3680206835269928,0.3534972369670868,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6151401996612549,0.1690562218427658,0.7868339419364929,284.9721984863281,284.95001220703125,297.4569702148437,294.3150634765625,295.1394348144531,297.0107421875,284.9701232910156,1.0,0.5618305802345276,0.3964711129665375,0.3964711129665375,1.0,1.0,-2.7723891735076904,0.7942212820053101,1.97816801071167,0.1655308306217193,0.9249878525733948,0.9249878525733948,0.0,187.07345581054688,174.0,49547.2734375,0.0,2097.28466796875,1.0,280.2418212890625,283.4684753417969,297.286376953125,300.4940490722656,293.1499938964844,293.1499938964844,279.95001220703125,34303.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252745270729065,1.0,0.0,0.0,3.671426296234131,3.671450138092041,8.994207973955781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.1533203125,0.0,1544.369873046875,1895.4371337890625,0.0,2704.501708984375,0.9086828827857972,1.0,0.0,3.0,1.0,0.0
17778000,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6969150900840759,0.2482399493455886,0.2284926772117614,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.831045389175415,0.429471880197525,0.4114250838756561,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.8440783023834229,0.528907299041748,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7907777428627014,0.3680206835269928,0.3534972369670868,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6151401996612549,0.1690562218427658,0.7868339419364929,284.9721984863281,284.95001220703125,297.4569702148437,294.3150634765625,295.1394348144531,297.0107421875,284.9701232910156,1.0,0.5618305802345276,0.3964711129665375,0.3964711129665375,1.0,1.0,-2.7723891735076904,0.7942212820053101,1.97816801071167,0.1655308306217193,0.9249878525733948,0.9249878525733948,0.0,187.07345581054688,174.0,49547.2734375,0.0,2097.28466796875,1.0,280.2418212890625,283.4684753417969,297.286376953125,300.4940490722656,293.1499938964844,293.1499938964844,279.95001220703125,34303.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252745270729065,1.0,0.0,0.0,3.671426296234131,3.671450138092041,8.994207973955781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.1533203125,0.0,1544.369873046875,1895.4371337890625,0.0,2704.501708984375,0.9086828827857972,1.0,0.0,3.0,1.0,0.0
17778060,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6960645914077759,0.2455112338066101,0.2261160165071487,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8305700421333313,0.4255114197731018,0.4077957570552826,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8423663973808289,0.5252073407173157,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7904468178749084,0.3648523390293121,0.3505964279174804,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6138463616371155,0.1667448133230209,0.7764641642570496,284.8786926269531,284.95001220703125,297.3896179199219,294.2762145996094,295.1160888671875,297.0052185058594,284.88104248046875,1.0,0.5570352673530579,0.3972605764865875,0.3972605764865875,1.0,1.0,-2.7447659969329834,0.7863409519195557,1.9584251642227173,0.1636431515216827,0.8162070512771606,0.8162070512771606,0.0,184.15611267089844,177.0,49326.34375,0.0,2038.826904296875,1.0,279.95819091796875,283.3778076171875,297.28631591796875,300.5436096191406,293.1499938964844,293.1499938964844,280.25,41287.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314590454101562,1.0,0.0,0.0,3.444841384887696,3.444864511489868,7.918296773823386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.3671875,0.0,1354.013671875,1895.4371337890625,0.0,2762.031982421875,0.864509105682373,1.0,0.0,3.0,1.0,0.0
17778120,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6960645914077759,0.2455112338066101,0.2261160165071487,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8305700421333313,0.4255114197731018,0.4077957570552826,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8423663973808289,0.5252073407173157,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7904468178749084,0.3648523390293121,0.3505964279174804,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6138463616371155,0.1667448133230209,0.7764641642570496,284.8786926269531,284.95001220703125,297.3896179199219,294.2762145996094,295.1160888671875,297.0052185058594,284.88104248046875,1.0,0.5570352673530579,0.3972605764865875,0.3972605764865875,1.0,1.0,-2.7447659969329834,0.7863409519195557,1.9584251642227173,0.1636431515216827,0.8162070512771606,0.8162070512771606,0.0,184.15611267089844,177.0,49326.34375,0.0,2038.826904296875,1.0,279.95819091796875,283.3778076171875,297.28631591796875,300.5436096191406,293.1499938964844,293.1499938964844,280.25,41287.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314590454101562,1.0,0.0,0.0,3.444841384887696,3.444864511489868,7.918296773823386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.3671875,0.0,1354.013671875,1895.4371337890625,0.0,2762.031982421875,0.864509105682373,1.0,0.0,3.0,1.0,0.0
17778180,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6940848231315613,0.2435109317302703,0.2241484373807907,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8287525773048401,0.4223684072494507,0.4046340584754944,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8411638736724854,0.5248226523399353,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7886967658996582,0.3623778223991394,0.3480832576751709,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6114468574523926,0.1647738367319107,0.7671346664428711,284.9818725585937,284.95001220703125,297.3231811523437,294.2377624511719,295.09698486328125,297.005126953125,284.9806213378906,1.0,0.554053008556366,0.3980500400066376,0.3980500400066376,1.0,1.0,-2.723900318145752,0.780846357345581,1.943053960800171,0.1626607030630111,0.894651472568512,0.894651472568512,0.0,183.2044372558593,180.0,48287.04296875,0.0,2001.1422119140625,1.0,280.24072265625,283.50054931640625,297.19659423828125,300.31671142578125,293.1499938964844,293.1499938964844,280.54998779296875,34274.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190402388572693,1.0,0.0,0.0,3.540487051010132,3.5405097007751465,8.364101518054667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.9072265625,0.0,1402.183837890625,1895.4371337890625,0.0,2646.679931640625,0.8793958425521851,1.0,0.0,3.0,1.0,0.0
17778240,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6940848231315613,0.2435109317302703,0.2241484373807907,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8287525773048401,0.4223684072494507,0.4046340584754944,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8411638736724854,0.5248226523399353,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7886967658996582,0.3623778223991394,0.3480832576751709,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6114468574523926,0.1647738367319107,0.7671346664428711,284.9818725585937,284.95001220703125,297.3231811523437,294.2377624511719,295.09698486328125,297.005126953125,284.9806213378906,1.0,0.554053008556366,0.3980500400066376,0.3980500400066376,1.0,1.0,-2.723900318145752,0.780846357345581,1.943053960800171,0.1626607030630111,0.894651472568512,0.894651472568512,0.0,183.2044372558593,180.0,48287.04296875,0.0,2001.1422119140625,1.0,280.24072265625,283.50054931640625,297.19659423828125,300.31671142578125,293.1499938964844,293.1499938964844,280.54998779296875,34274.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190402388572693,1.0,0.0,0.0,3.540487051010132,3.5405097007751465,8.364101518054667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.9072265625,0.0,1402.183837890625,1895.4371337890625,0.0,2646.679931640625,0.8793958425521851,1.0,0.0,3.0,1.0,0.0
17778300,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.6928501725196838,0.2425903081893921,0.2232871949672699,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8275458812713623,0.4208979606628418,0.4032040536403656,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9990000128746032,0.8403956294059753,0.5254272222518921,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7875183820724487,0.3612376749515533,0.3469677567481994,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.6100146174430847,0.1638557463884353,0.7629310488700867,285.077880859375,284.95001220703125,297.29034423828125,294.2187194824219,295.0876159667969,297.005126953125,285.0809936523437,1.0,0.5530908107757568,0.3984447717666626,0.3984447717666626,1.0,1.0,-2.7154791355133057,0.7788026332855225,1.9366765022277832,0.1624443084001541,0.9836036562919616,0.9836036562919616,0.0,183.2133636474609,180.0,47448.7734375,0.0,1987.8861083984373,1.0,280.4973449707031,283.6185607910156,297.15576171875,300.15679931640625,293.1499938964844,293.1499938964844,280.54998779296875,31541.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115968108177185,1.0,0.0,0.0,3.6249711513519287,3.6249942779541016,8.768038242124021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.85693359375,0.0,1472.3720703125,1895.4371337890625,0.0,2577.90576171875,0.8978583812713623,1.0,0.0,3.0,1.0,0.0
17778360,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6915560364723206,0.2416868060827255,0.2225233912467956,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8262424468994141,0.4194515347480774,0.4018947184085846,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9990000128746032,0.8394322395324707,0.5263856053352356,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7862460017204285,0.3601264059543609,0.345964103937149,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6085155010223389,0.1629652380943298,0.7590520977973938,285.05572509765625,284.95001220703125,297.2578125,294.1998291015625,295.0782165527344,297.00506591796875,285.0518493652344,1.0,0.552410900592804,0.3988520205020904,0.3988520205020904,1.0,1.0,-2.70827054977417,0.7772127985954285,1.931057691574097,0.1624155789613723,1.0,1.0,0.0,183.4492950439453,183.0,47523.94140625,0.0,1977.644287109375,1.0,280.54205322265625,283.59381103515625,297.1670837402344,300.22296142578125,293.1499938964844,293.1499938964844,280.25,31273.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096445798873901,1.0,0.0,0.0,3.727307319641113,3.727331161499024,9.270083864976186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.7001953125,0.0,1584.778564453125,1895.4371337890625,0.0,2559.92041015625,0.9190895557403564,1.0,0.0,3.0,1.0,0.0
