time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778420,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6871472597122192,0.2387776970863342,0.2202890366315841,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8220040798187256,0.4152902364730835,0.3984259665012359,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.8340908885002136,0.5305367112159729,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7820146679878235,0.3568042814731598,0.3432344794273376,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6041143536567688,0.1606370955705642,0.7497960329055786,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,295.0515441894531,296.9934997558594,284.8724365234375,1.0,0.5514870882034302,0.3996664881706238,0.3996664881706238,1.0,1.0,-2.692006349563598,0.7733557820320129,1.9186506271362305,0.1621760874986648,0.8650785088539124,0.8650785088539124,0.0,185.0238800048828,171.0,48109.2421875,0.0,1959.4720458984373,1.0,280.25689697265625,283.4080810546875,297.19989013671875,300.3730163574219,293.1499938964844,293.1499938964844,280.54998779296875,38905.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218885064125061,1.0,0.0,0.0,3.645005226135254,3.645029544830322,8.86522116161359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.4169921875,0.0,1549.3306884765625,1895.4371337890625,0.0,2673.073974609375,0.905870258808136,1.0,0.0,3.0,1.0,0.0
17778480,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6871472597122192,0.2387776970863342,0.2202890366315841,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8220040798187256,0.4152902364730835,0.3984259665012359,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.8340908885002136,0.5305367112159729,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7820146679878235,0.3568042814731598,0.3432344794273376,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6041143536567688,0.1606370955705642,0.7497960329055786,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,295.0515441894531,296.9934997558594,284.8724365234375,1.0,0.5514870882034302,0.3996664881706238,0.3996664881706238,1.0,1.0,-2.692006349563598,0.7733557820320129,1.9186506271362305,0.1621760874986648,0.8650785088539124,0.8650785088539124,0.0,185.0238800048828,171.0,48109.2421875,0.0,1959.4720458984373,1.0,280.25689697265625,283.4080810546875,297.19989013671875,300.3730163574219,293.1499938964844,293.1499938964844,280.54998779296875,38905.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218885064125061,1.0,0.0,0.0,3.645005226135254,3.645029544830322,8.86522116161359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.4169921875,0.0,1549.3306884765625,1895.4371337890625,0.0,2673.073974609375,0.905870258808136,1.0,0.0,3.0,1.0,0.0
17778540,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.686313271522522,0.2364804297685623,0.2179324626922607,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8215259313583374,0.4117544293403625,0.3947732150554657,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8298635482788086,0.5266531109809875,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7816972732543945,0.3540204465389251,0.3403170108795166,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6026301383972168,0.1584856510162353,0.7393174171447754,284.9892272949219,284.95001220703125,297.1308898925781,294.12628173828125,295.03106689453125,296.9901123046875,284.9862365722656,1.0,0.5458911061286926,0.4004809856414795,0.4004809856414795,1.0,1.0,-2.664032459259033,0.7652788758277893,1.898753643035889,0.160417303442955,0.955068826675415,0.955068826675415,0.0,182.0344696044922,159.0,46963.13671875,0.0,1902.7125244140625,1.0,280.5431213378906,283.5459289550781,297.0986022949219,300.1416320800781,293.1499938964844,293.1499938964844,280.25,33671.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123447895050049,1.0,0.0,0.0,3.7410855293273926,3.74111008644104,9.338746167486534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.9130859375,0.0,1619.031005859375,1895.4371337890625,0.0,2584.802734375,0.9237958788871764,1.0,0.0,3.0,1.0,0.0
17778600,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.686313271522522,0.2364804297685623,0.2179324626922607,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8215259313583374,0.4117544293403625,0.3947732150554657,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8298635482788086,0.5266531109809875,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7816972732543945,0.3540204465389251,0.3403170108795166,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6026301383972168,0.1584856510162353,0.7393174171447754,284.9892272949219,284.95001220703125,297.1308898925781,294.12628173828125,295.03106689453125,296.9901123046875,284.9862365722656,1.0,0.5458911061286926,0.4004809856414795,0.4004809856414795,1.0,1.0,-2.664032459259033,0.7652788758277893,1.898753643035889,0.160417303442955,0.955068826675415,0.955068826675415,0.0,182.0344696044922,159.0,46963.13671875,0.0,1902.7125244140625,1.0,280.5431213378906,283.5459289550781,297.0986022949219,300.1416320800781,293.1499938964844,293.1499938964844,280.25,33671.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123447895050049,1.0,0.0,0.0,3.7410855293273926,3.74111008644104,9.338746167486534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.9130859375,0.0,1619.031005859375,1895.4371337890625,0.0,2584.802734375,0.9237958788871764,1.0,0.0,3.0,1.0,0.0
17778660,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6878207921981812,0.2336123287677765,0.2153663337230682,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8235854506492615,0.4075486958026886,0.3908556699752807,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.8262039422988892,0.5172572731971741,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7840154767036438,0.3506459295749664,0.3371545076370239,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6032119989395142,0.1560630202293396,0.7280422449111938,284.8612060546875,284.95001220703125,297.0696105957031,294.0909729003906,295.01055908203125,296.9861755371094,284.86480712890625,1.0,0.5375423431396484,0.4013054072856903,0.4013054072856903,1.0,1.0,-2.6276116371154785,0.7541577219963074,1.8734538555145264,0.1574630439281463,0.8232850432395935,0.8232850432395935,0.0,175.9681396484375,162.0,46753.77734375,0.0,1820.5858154296875,1.0,280.2572937011719,283.4268493652344,297.107177734375,300.20721435546875,293.1499938964844,293.1499938964844,280.54998779296875,41845.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200468420982361,1.0,0.0,0.0,3.5201950073242188,3.520218849182129,8.268500550911995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.48876953125,0.0,1435.672607421875,1895.4371337890625,0.0,2656.003173828125,0.8812360763549805,1.0,0.0,3.0,1.0,0.0
17778720,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6878207921981812,0.2336123287677765,0.2153663337230682,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8235854506492615,0.4075486958026886,0.3908556699752807,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.8262039422988892,0.5172572731971741,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7840154767036438,0.3506459295749664,0.3371545076370239,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6032119989395142,0.1560630202293396,0.7280422449111938,284.8612060546875,284.95001220703125,297.0696105957031,294.0909729003906,295.01055908203125,296.9861755371094,284.86480712890625,1.0,0.5375423431396484,0.4013054072856903,0.4013054072856903,1.0,1.0,-2.6276116371154785,0.7541577219963074,1.8734538555145264,0.1574630439281463,0.8232850432395935,0.8232850432395935,0.0,175.9681396484375,162.0,46753.77734375,0.0,1820.5858154296875,1.0,280.2572937011719,283.4268493652344,297.107177734375,300.20721435546875,293.1499938964844,293.1499938964844,280.54998779296875,41845.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200468420982361,1.0,0.0,0.0,3.5201950073242188,3.520218849182129,8.268500550911995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.48876953125,0.0,1435.672607421875,1895.4371337890625,0.0,2656.003173828125,0.8812360763549805,1.0,0.0,3.0,1.0,0.0
17778780,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6875268816947937,0.2315256744623184,0.2132000774145126,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8235806822776794,0.4042153656482696,0.387381374835968,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.8249866366386414,0.5126688480377197,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7841646075248718,0.3479836583137512,0.3343496322631836,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6020520925521851,0.1540023982524871,0.7178088426589966,284.9788513183594,284.95001220703125,297.00994873046875,294.0568542480469,294.9934387207031,296.9862365722656,284.9774169921875,1.0,0.5324432253837585,0.4021298587322235,0.4021298587322235,1.0,1.0,-2.599637269973755,0.7460440397262573,1.853593111038208,0.1553191542625427,0.9058634042739868,0.9058634042739868,0.0,172.68333435058594,165.0,45536.6796875,0.0,1764.939208984375,1.0,280.541259765625,283.56329345703125,297.01007080078125,299.96258544921875,293.1499938964844,293.1499938964844,280.25,34520.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062624931335449,1.0,0.0,0.0,3.601768493652344,3.6017916202545166,8.656151635477727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.7158203125,0.0,1469.2430419921875,1895.4371337890625,0.0,2528.818115234375,0.8933006525039673,1.0,0.0,3.0,1.0,0.0
17778840,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6875268816947937,0.2315256744623184,0.2132000774145126,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8235806822776794,0.4042153656482696,0.387381374835968,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.8249866366386414,0.5126688480377197,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7841646075248718,0.3479836583137512,0.3343496322631836,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6020520925521851,0.1540023982524871,0.7178088426589966,284.9788513183594,284.95001220703125,297.00994873046875,294.0568542480469,294.9934387207031,296.9862365722656,284.9774169921875,1.0,0.5324432253837585,0.4021298587322235,0.4021298587322235,1.0,1.0,-2.599637269973755,0.7460440397262573,1.853593111038208,0.1553191542625427,0.9058634042739868,0.9058634042739868,0.0,172.68333435058594,165.0,45536.6796875,0.0,1764.939208984375,1.0,280.541259765625,283.56329345703125,297.01007080078125,299.96258544921875,293.1499938964844,293.1499938964844,280.25,34520.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062624931335449,1.0,0.0,0.0,3.601768493652344,3.6017916202545166,8.656151635477727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.7158203125,0.0,1469.2430419921875,1895.4371337890625,0.0,2528.818115234375,0.8933006525039673,1.0,0.0,3.0,1.0,0.0
17778900,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6867228746414185,0.2302446365356445,0.2122002243995666,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8228598237037659,0.4022895991802215,0.3857468366622925,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.8235446810722351,0.5119426846504211,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7834854125976562,0.3464201688766479,0.3330311179161072,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.6009116768836975,0.1528925448656082,0.7131161689758301,284.8481750488281,284.95001220703125,296.9808044433594,294.0403137207031,294.9845275878906,296.9855651855469,284.84393310546875,1.0,0.5306735038757324,0.4025420844554901,0.4025420844554901,1.0,1.0,-2.588376045227051,0.7429463267326355,1.84542977809906,0.1546976417303085,0.8082253336906433,0.8082253336906433,0.0,171.93482971191406,165.0,45967.53515625,0.0,1745.3516845703125,1.0,280.2997131347656,283.42315673828125,297.05810546875,300.1379699707031,293.1499938964844,293.1499938964844,280.25,40112.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114686608314514,1.0,0.0,0.0,3.521859169006348,3.5218825340271,8.276319363176299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.9248046875,0.0,1424.9168701171875,1895.4371337890625,0.0,2576.724365234375,0.8766788244247437,1.0,0.0,3.0,1.0,0.0
17778960,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6851015686988831,0.2288544625043869,0.2109655290842056,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8213777542114258,0.4002367556095123,0.3838314414024353,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.821533739566803,0.5123518705368042,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7820122241973877,0.3447401821613312,0.3314665555953979,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.5991038680076599,0.1517096757888794,0.707915723323822,284.88787841796875,284.95001220703125,296.9521179199219,294.02410888671875,294.97528076171875,296.9841613769531,284.89111328125,1.0,0.5292417407035828,0.4031199812889099,0.4031199812889099,1.0,1.0,-2.576953411102295,0.7401373982429504,1.8368160724639893,0.154394656419754,0.8055641055107117,0.8055641055107117,0.0,171.75233459472656,168.0,45420.99609375,0.0,1728.159912109375,1.0,280.25885009765625,283.4756164550781,297.03076171875,300.03887939453125,293.1499938964844,293.1499938964844,280.54998779296875,41358.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119364976882935,1.0,0.0,0.0,3.371614456176758,3.3716368675231934,7.585236403429008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.72705078125,0.0,1281.97900390625,1895.4371337890625,0.0,2581.037841796875,0.8487612009048462,1.0,0.0,3.0,1.0,0.0
17779020,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6819580793380737,0.2267785519361496,0.2089890986680984,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8182815909385681,0.3969157934188843,0.3805705308914184,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8181456923484802,0.5141513347625732,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7789537906646729,0.3420654535293579,0.3288300037384033,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5953257083892822,0.1496601104736328,0.6985329985618591,284.9891662597656,284.95001220703125,296.8962097167969,293.9928894042969,294.95947265625,296.9846496582031,284.9875183105469,1.0,0.5273025035858154,0.4042757451534271,0.4042757451534271,1.0,1.0,-2.558375835418701,0.7360794544219971,1.8222965002059937,0.1543493121862411,0.888076901435852,0.888076901435852,0.0,172.02774047851562,171.0,44526.05078125,0.0,1702.9571533203125,1.0,280.5401306152344,283.591552734375,296.9482421875,299.8315124511719,293.1499938964844,293.1499938964844,280.8500061035156,33824.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798782467842102,1.0,0.0,0.0,3.4882373809814453,3.4882595539093018,8.119052949950856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.43359375,0.0,1344.9827880859375,1895.4371337890625,0.0,2460.29833984375,0.8673479557037354,1.0,0.0,3.0,1.0,0.0
17779080,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6819580793380737,0.2267785519361496,0.2089890986680984,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8182815909385681,0.3969157934188843,0.3805705308914184,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8181456923484802,0.5141513347625732,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7789537906646729,0.3420654535293579,0.3288300037384033,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5953257083892822,0.1496601104736328,0.6985329985618591,284.9891662597656,284.95001220703125,296.8962097167969,293.9928894042969,294.95947265625,296.9846496582031,284.9875183105469,1.0,0.5273025035858154,0.4042757451534271,0.4042757451534271,1.0,1.0,-2.558375835418701,0.7360794544219971,1.8222965002059937,0.1543493121862411,0.888076901435852,0.888076901435852,0.0,172.02774047851562,171.0,44526.05078125,0.0,1702.9571533203125,1.0,280.5401306152344,283.591552734375,296.9482421875,299.8315124511719,293.1499938964844,293.1499938964844,280.8500061035156,33824.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798782467842102,1.0,0.0,0.0,3.4882373809814453,3.4882595539093018,8.119052949950856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.43359375,0.0,1344.9827880859375,1895.4371337890625,0.0,2460.29833984375,0.8673479557037354,1.0,0.0,3.0,1.0,0.0
17779140,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6785666346549988,0.2248666137456894,0.2073106169700622,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8147463202476501,0.3937852680683136,0.3776601552963257,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.8141970038414001,0.5172296166419983,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7755144238471985,0.3395745754241943,0.3265180587768554,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5912142395973206,0.1477246433496475,0.6900596022605896,285.06414794921875,284.95001220703125,296.8423767089844,293.9633483886719,294.9449462890625,296.9862060546875,285.0597229003906,1.0,0.5263090133666992,0.4054315090179443,0.4054315090179443,1.0,1.0,-2.5435996055603027,0.733357310295105,1.8102422952651973,0.1548328846693039,1.0,1.0,0.0,173.0866241455078,159.0,43822.765625,0.0,1686.7529296875,1.0,280.8419494628906,283.6825866699219,296.92681884765625,299.7504577636719,293.1499938964844,293.1499938964844,280.54998779296875,30709.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885004281997681,1.0,0.0,0.0,3.6934566497802734,3.6934800148010254,9.10247024421551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.62890625,0.0,1542.0008544921875,1895.4371337890625,0.0,2366.785400390625,0.911070704460144,1.0,0.0,3.0,1.0,0.0
17779200,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6785666346549988,0.2248666137456894,0.2073106169700622,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8147463202476501,0.3937852680683136,0.3776601552963257,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.8141970038414001,0.5172296166419983,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7755144238471985,0.3395745754241943,0.3265180587768554,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5912142395973206,0.1477246433496475,0.6900596022605896,285.06414794921875,284.95001220703125,296.8423767089844,293.9633483886719,294.9449462890625,296.9862060546875,285.0597229003906,1.0,0.5263090133666992,0.4054315090179443,0.4054315090179443,1.0,1.0,-2.5435996055603027,0.733357310295105,1.8102422952651973,0.1548328846693039,1.0,1.0,0.0,173.0866241455078,159.0,43822.765625,0.0,1686.7529296875,1.0,280.8419494628906,283.6825866699219,296.92681884765625,299.7504577636719,293.1499938964844,293.1499938964844,280.54998779296875,30709.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885004281997681,1.0,0.0,0.0,3.6934566497802734,3.6934800148010254,9.10247024421551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.62890625,0.0,1542.0008544921875,1895.4371337890625,0.0,2366.785400390625,0.911070704460144,1.0,0.0,3.0,1.0,0.0
17779260,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6774697303771973,0.2218909263610839,0.2048705667257309,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8140150308609009,0.389468103647232,0.3738724291324615,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.8078917264938354,0.5134793519973755,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.774914026260376,0.3360086977481842,0.3234105110168457,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5893242359161377,0.1452356427907943,0.6793906092643738,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,294.9271240234375,296.98223876953125,284.8598937988281,1.0,0.520671546459198,0.40638267993927,0.40638267993927,1.0,1.0,-2.5150792598724365,0.7251618504524231,1.7899173498153689,0.1531858444213867,0.8510629534721375,0.8510629534721375,0.0,170.25718688964844,147.0,44153.87890625,0.0,1634.9730224609375,1.0,280.5568542480469,283.47979736328125,296.97418212890625,299.9063415527344,293.1499938964844,293.1499938964844,280.8500061035156,39330.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013178706169128,1.0,0.0,0.0,3.60652756690979,3.6065518856048575,8.679043048687163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.46875,0.0,1509.9581298828125,1895.4371337890625,0.0,2483.480224609375,0.8973490595817566,1.0,0.0,3.0,1.0,0.0
17779320,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6774697303771973,0.2218909263610839,0.2048705667257309,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8140150308609009,0.389468103647232,0.3738724291324615,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.8078917264938354,0.5134793519973755,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.774914026260376,0.3360086977481842,0.3234105110168457,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5893242359161377,0.1452356427907943,0.6793906092643738,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,294.9271240234375,296.98223876953125,284.8598937988281,1.0,0.520671546459198,0.40638267993927,0.40638267993927,1.0,1.0,-2.5150792598724365,0.7251618504524231,1.7899173498153689,0.1531858444213867,0.8510629534721375,0.8510629534721375,0.0,170.25718688964844,147.0,44153.87890625,0.0,1634.9730224609375,1.0,280.5568542480469,283.47979736328125,296.97418212890625,299.9063415527344,293.1499938964844,293.1499938964844,280.8500061035156,39330.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013178706169128,1.0,0.0,0.0,3.60652756690979,3.6065518856048575,8.679043048687163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.46875,0.0,1509.9581298828125,1895.4371337890625,0.0,2483.480224609375,0.8973490595817566,1.0,0.0,3.0,1.0,0.0
17779380,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6790075302124023,0.2195177525281906,0.2023338824510574,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8162049055099487,0.3858107328414917,0.3699908256530761,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.804527997970581,0.503889799118042,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7771918177604675,0.3329601585865021,0.3201284408569336,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.589634358882904,0.1429231315851211,0.6676102876663208,284.9776611328125,284.95001220703125,296.74151611328125,293.9100036621094,294.9115905761719,296.9803161621094,284.9751892089844,1.0,0.5121283531188965,0.4073338210582733,0.4073338210582733,1.0,1.0,-2.4777512550354004,0.7137311697006226,1.7640202045440674,0.1500509977340698,0.9333268404006958,0.9333268404006958,0.0,164.25770568847656,150.0,42833.05078125,0.0,1559.0047607421875,1.0,280.8419189453125,283.6204528808594,296.8720703125,299.66162109375,293.1499938964844,293.1499938964844,280.54998779296875,34043.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893925905227661,1.0,0.0,0.0,3.6863842010498047,3.686408281326294,9.067644555216248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.54541015625,0.0,1559.2408447265625,1895.4371337890625,0.0,2374.8662109375,0.911918878555298,1.0,0.0,3.0,1.0,0.0
17779440,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6790075302124023,0.2195177525281906,0.2023338824510574,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8162049055099487,0.3858107328414917,0.3699908256530761,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.804527997970581,0.503889799118042,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7771918177604675,0.3329601585865021,0.3201284408569336,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.589634358882904,0.1429231315851211,0.6676102876663208,284.9776611328125,284.95001220703125,296.74151611328125,293.9100036621094,294.9115905761719,296.9803161621094,284.9751892089844,1.0,0.5121283531188965,0.4073338210582733,0.4073338210582733,1.0,1.0,-2.4777512550354004,0.7137311697006226,1.7640202045440674,0.1500509977340698,0.9333268404006958,0.9333268404006958,0.0,164.25770568847656,150.0,42833.05078125,0.0,1559.0047607421875,1.0,280.8419189453125,283.6204528808594,296.8720703125,299.66162109375,293.1499938964844,293.1499938964844,280.54998779296875,34043.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893925905227661,1.0,0.0,0.0,3.6863842010498047,3.686408281326294,9.067644555216248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.54541015625,0.0,1559.2408447265625,1895.4371337890625,0.0,2374.8662109375,0.911918878555298,1.0,0.0,3.0,1.0,0.0
17779500,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.6791306138038635,0.2181728929281234,0.2012156695127487,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8165090084075928,0.3837710618972778,0.3681901097297668,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.9990000128746032,0.802951455116272,0.500849187374115,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.77755206823349,0.3312718272209167,0.3186309337615967,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.5891830325126648,0.1417342573404312,0.6622691750526428,284.8331604003906,284.95001220703125,296.71783447265625,293.8979797363281,294.90399169921875,296.979248046875,284.825927734375,1.0,0.5092316269874573,0.4078094065189361,0.4078094065189361,1.0,1.0,-2.462367534637451,0.7091966271400452,1.7531709671020508,0.1488314121961593,0.8242976665496826,0.8242976665496826,0.0,162.2598114013672,150.0,43281.44140625,0.0,1530.261474609375,1.0,280.5970764160156,283.4649353027344,296.9222717285156,299.83746337890625,293.1499938964844,293.1499938964844,280.54998779296875,39596.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951011657714844,1.0,0.0,0.0,3.6157984733581534,3.615822792053223,8.723720839043381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.96923828125,0.0,1522.1048583984375,1895.4371337890625,0.0,2426.72314453125,0.8971468806266785,1.0,0.0,3.0,1.0,0.0
17779560,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6781572699546814,0.2167039662599563,0.1998871713876724,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8157274127006531,0.3816042244434356,0.3661354482173919,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.8009095191955566,0.4995577335357666,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7768039107322693,0.3294524550437927,0.3169101178646087,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.5877997875213623,0.1404754668474197,0.6565717458724976,284.86279296875,284.95001220703125,296.6947937011719,293.8865051269531,294.8959655761719,296.9774169921875,284.8680114746094,1.0,0.5068409442901611,0.4084953665733337,0.4084953665733337,1.0,1.0,-2.4478375911712646,0.7053836584091187,1.742453932762146,0.1482197940349578,0.8069130182266235,0.8069130182266235,0.0,161.15966796875,153.0,42599.94921875,0.0,1506.6705322265625,1.0,280.5578918457031,283.5172119140625,296.8953857421875,299.7328491210937,293.1499938964844,293.1499938964844,280.8500061035156,42536.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956030368804932,1.0,0.0,0.0,3.433709621429444,3.433732748031616,7.867204203648726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.0703125,0.0,1351.5914306640625,1895.4371337890625,0.0,2431.294677734375,0.8630269765853882,1.0,0.0,3.0,1.0,0.0
17779620,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6760110259056091,0.214594155550003,0.1977912336587906,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8136808276176453,0.3781902492046356,0.3626931607723236,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7978835701942444,0.4987629055976867,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7748240232467651,0.3266215324401855,0.3140337765216827,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5846047401428223,0.1383411139249801,0.6464506983757019,284.9859619140625,284.95001220703125,296.65069580078125,293.8653564453125,294.8833923339844,296.97784423828125,284.984375,1.0,0.5034568309783936,0.4098673164844513,0.4098673164844513,1.0,1.0,-2.424607276916504,0.6998999714851379,1.7247073650360107,0.1477974206209182,0.8963621258735657,0.8963621258735657,0.0,160.0281219482422,156.0,41613.4140625,0.0,1472.0279541015625,1.0,280.8406066894531,283.65264892578125,296.8114013671875,299.51544189453125,293.1499938964844,293.1499938964844,281.1499938964844,34094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802165746688843,1.0,0.0,0.0,3.537389278411865,3.537411689758301,8.349471727342461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.32421875,0.0,1397.6390380859375,1895.4371337890625,0.0,2292.0849609375,0.8785848617553711,1.0,0.0,3.0,1.0,0.0
17779680,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6760110259056091,0.214594155550003,0.1977912336587906,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8136808276176453,0.3781902492046356,0.3626931607723236,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7978835701942444,0.4987629055976867,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7748240232467651,0.3266215324401855,0.3140337765216827,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5846047401428223,0.1383411139249801,0.6464506983757019,284.9859619140625,284.95001220703125,296.65069580078125,293.8653564453125,294.8833923339844,296.97784423828125,284.984375,1.0,0.5034568309783936,0.4098673164844513,0.4098673164844513,1.0,1.0,-2.424607276916504,0.6998999714851379,1.7247073650360107,0.1477974206209182,0.8963621258735657,0.8963621258735657,0.0,160.0281219482422,156.0,41613.4140625,0.0,1472.0279541015625,1.0,280.8406066894531,283.65264892578125,296.8114013671875,299.51544189453125,293.1499938964844,293.1499938964844,281.1499938964844,34094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802165746688843,1.0,0.0,0.0,3.537389278411865,3.537411689758301,8.349471727342461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.32421875,0.0,1397.6390380859375,1895.4371337890625,0.0,2292.0849609375,0.8785848617553711,1.0,0.0,3.0,1.0,0.0
17779740,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6733797192573547,0.2127242535352707,0.1961037814617157,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8108597993850708,0.375049889087677,0.3597175180912018,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.7944353222846985,0.4999980926513672,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7721427083015442,0.3240559697151184,0.3115991652011871,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.5808773040771484,0.1363848447799682,0.6376456618309021,285.0782165527344,284.95001220703125,296.60943603515625,293.84674072265625,294.87274169921875,296.98004150390625,285.0747375488281,1.0,0.501507580280304,0.4112392663955688,0.4112392663955688,1.0,1.0,-2.406982898712158,0.6964101195335388,1.7105728387832642,0.1481760144233703,1.0,1.0,0.0,160.0755157470703,159.0,40794.03515625,0.0,1449.8170166015625,1.0,281.1420288085937,283.7615661621094,296.7994689941406,299.4356689453125,293.1499938964844,293.1499938964844,280.8500061035156,31279.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675682306289673,1.0,0.0,0.0,3.726649761199951,3.72667384147644,9.266814231523312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.052734375,0.0,1584.0650634765625,1895.4371337890625,0.0,2179.274658203125,0.9188762307167052,1.0,0.0,3.0,1.0,0.0
17779800,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6733797192573547,0.2127242535352707,0.1961037814617157,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8108597993850708,0.375049889087677,0.3597175180912018,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.7944353222846985,0.4999980926513672,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7721427083015442,0.3240559697151184,0.3115991652011871,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.5808773040771484,0.1363848447799682,0.6376456618309021,285.0782165527344,284.95001220703125,296.60943603515625,293.84674072265625,294.87274169921875,296.98004150390625,285.0747375488281,1.0,0.501507580280304,0.4112392663955688,0.4112392663955688,1.0,1.0,-2.406982898712158,0.6964101195335388,1.7105728387832642,0.1481760144233703,1.0,1.0,0.0,160.0755157470703,159.0,40794.03515625,0.0,1449.8170166015625,1.0,281.1420288085937,283.7615661621094,296.7994689941406,299.4356689453125,293.1499938964844,293.1499938964844,280.8500061035156,31279.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675682306289673,1.0,0.0,0.0,3.726649761199951,3.72667384147644,9.266814231523312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.052734375,0.0,1584.0650634765625,1895.4371337890625,0.0,2179.274658203125,0.9188762307167052,1.0,0.0,3.0,1.0,0.0
17779860,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6689074635505676,0.209849327802658,0.1938913762569427,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8061187267303467,0.3708149492740631,0.3561459481716156,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.787514865398407,0.5038240551948547,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7676897048950195,0.320484459400177,0.3086247146129608,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.575522243976593,0.1339333951473236,0.6278243660926819,284.8677673339844,284.95001220703125,296.5710754394531,293.83074951171875,294.8593444824219,296.97723388671875,284.8690490722656,1.0,0.5003972053527832,0.4124717116355896,0.4124717116355896,1.0,1.0,-2.3892621994018555,0.6925527453422546,1.696709394454956,0.1483055651187896,0.8714026808738708,0.8714026808738708,0.0,161.405517578125,147.0,41393.91015625,0.0,1432.95849609375,1.0,280.8572998046875,283.5490417480469,296.8688049316406,299.6211853027344,293.1499938964844,293.1499938964844,281.1499938964844,38486.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780386209487915,1.0,0.0,0.0,3.672821521759033,3.6728460788726807,9.001044531942171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.8544921875,0.0,1577.4300537109375,1895.4371337890625,0.0,2293.608642578125,0.911522090435028,1.0,0.0,3.0,1.0,0.0
17779920,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6689074635505676,0.209849327802658,0.1938913762569427,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8061187267303467,0.3708149492740631,0.3561459481716156,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.787514865398407,0.5038240551948547,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7676897048950195,0.320484459400177,0.3086247146129608,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.575522243976593,0.1339333951473236,0.6278243660926819,284.8677673339844,284.95001220703125,296.5710754394531,293.83074951171875,294.8593444824219,296.97723388671875,284.8690490722656,1.0,0.5003972053527832,0.4124717116355896,0.4124717116355896,1.0,1.0,-2.3892621994018555,0.6925527453422546,1.696709394454956,0.1483055651187896,0.8714026808738708,0.8714026808738708,0.0,161.405517578125,147.0,41393.91015625,0.0,1432.95849609375,1.0,280.8572998046875,283.5490417480469,296.8688049316406,299.6211853027344,293.1499938964844,293.1499938964844,281.1499938964844,38486.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780386209487915,1.0,0.0,0.0,3.672821521759033,3.6728460788726807,9.001044531942171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.8544921875,0.0,1577.4300537109375,1895.4371337890625,0.0,2293.608642578125,0.911522090435028,1.0,0.0,3.0,1.0,0.0
17779980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6677676439285278,0.207451045513153,0.1914552897214889,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8052967190742493,0.3671006560325622,0.3523361384868622,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.7816197872161865,0.4999274611473083,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7669784426689148,0.3173557221889496,0.3053899705410003,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.573020875453949,0.1315253674983978,0.6162888407707214,284.99981689453125,284.95001220703125,296.53582763671875,293.817626953125,294.8474426269531,296.9750061035156,284.9964294433594,1.0,0.4945525228977203,0.4137041866779327,0.4137041866779327,1.0,1.0,-2.359344959259033,0.6841734051704407,1.6751716136932373,0.1467263400554657,0.9707039594650269,0.9707039594650269,0.0,158.57054138183594,135.0,40224.23046875,0.0,1384.4801025390625,1.0,281.143310546875,283.69744873046875,296.77947998046875,299.4039001464844,293.1499938964844,293.1499938964844,280.8500061035156,33368.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685526013374329,1.0,0.0,0.0,3.767991065979004,3.7680156230926514,9.473555451222636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.1376953125,0.0,1648.118896484375,1895.4371337890625,0.0,2187.995849609375,0.9297406077384948,1.0,0.0,3.0,1.0,0.0
17780040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6677676439285278,0.207451045513153,0.1914552897214889,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8052967190742493,0.3671006560325622,0.3523361384868622,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.7816197872161865,0.4999274611473083,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7669784426689148,0.3173557221889496,0.3053899705410003,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.573020875453949,0.1315253674983978,0.6162888407707214,284.99981689453125,284.95001220703125,296.53582763671875,293.817626953125,294.8474426269531,296.9750061035156,284.9964294433594,1.0,0.4945525228977203,0.4137041866779327,0.4137041866779327,1.0,1.0,-2.359344959259033,0.6841734051704407,1.6751716136932373,0.1467263400554657,0.9707039594650269,0.9707039594650269,0.0,158.57054138183594,135.0,40224.23046875,0.0,1384.4801025390625,1.0,281.143310546875,283.69744873046875,296.77947998046875,299.4039001464844,293.1499938964844,293.1499938964844,280.8500061035156,33368.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685526013374329,1.0,0.0,0.0,3.767991065979004,3.7680156230926514,9.473555451222636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.1376953125,0.0,1648.118896484375,1895.4371337890625,0.0,2187.995849609375,0.9297406077384948,1.0,0.0,3.0,1.0,0.0
17780100,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.6684424877166748,0.2060862332582473,0.1903035938739776,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8063088059425354,0.3650326132774353,0.3504946827888489,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9990000128746032,0.7789108753204346,0.4954854249954223,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7679487466812134,0.3156047463417053,0.303822785615921,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.5729203224182129,0.1302664279937744,0.6105484366416931,284.8404541015625,284.95001220703125,296.5194091796875,293.8121643066406,294.8416442871094,296.9735717773437,284.8292541503906,1.0,0.4905143976211548,0.4143204092979431,0.4143204092979431,1.0,1.0,-2.341639518737793,0.6789587736129761,1.6626806259155271,0.1455142050981521,0.8574312925338745,0.8574312925338745,0.0,155.86573791503906,135.0,40785.5703125,0.0,1352.1732177734375,1.0,280.8950500488281,283.5220642089844,296.8418273925781,299.5976257324219,293.1499938964844,293.1499938964844,280.8500061035156,38110.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750886082649231,1.0,0.0,0.0,3.7269368171691895,3.726961851119995,9.26824100133672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.51318359375,0.0,1636.586181640625,1895.4371337890625,0.0,2246.15771484375,0.9212149381637572,1.0,0.0,3.0,1.0,0.0
17780160,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6691402196884155,0.2045424878597259,0.1888644993305206,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8074793815612793,0.3627534806728363,0.3483021259307861,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9990000128746032,0.7762486934661865,0.4902743399143219,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.7690707445144653,0.3136570453643799,0.3019400238990783,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.5729219317436218,0.128912016749382,0.6041314005851746,284.84130859375,284.95001220703125,296.5037841796875,293.8074951171875,294.8354187011719,296.9711608886719,284.846435546875,1.0,0.4858287274837494,0.4150214791297912,0.4150214791297912,1.0,1.0,-2.3210506439208984,0.6728370785713196,1.6482136249542236,0.1440265476703643,0.8176968097686768,0.8176968097686768,0.0,152.7278289794922,123.0,40057.7265625,0.0,1315.1583251953125,1.0,280.8570251464844,283.5541687011719,296.8226013183594,299.5048522949219,293.1499938964844,293.1499938964844,281.1499938964844,42784.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763071060180664,1.0,0.0,0.0,3.540789842605591,3.540814161300659,8.365532835341583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.14404296875,0.0,1464.2705078125,1895.4371337890625,0.0,2257.048095703125,0.8859192132949829,1.0,0.0,3.0,1.0,0.0
17780220,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6728739738464355,0.2023345082998275,0.18642058968544,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8121959567070007,0.3591713011264801,0.3444218933582306,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.7742971777915955,0.4763236939907074,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7736667394638062,0.3105991780757904,0.2985836565494537,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.574961245059967,0.1266486048698425,0.5921213030815125,284.976806640625,284.95001220703125,296.4751281738281,293.8005065917969,294.8271179199219,296.9710693359375,284.9744873046875,1.0,0.4750861227512359,0.4164236485958099,0.4164236485958099,1.0,1.0,-2.2782371044158936,0.6599730849266052,1.6182639598846436,0.1407032459974289,0.9064491987228394,0.9064491987228394,0.0,144.8460693359375,126.0,38747.15234375,0.0,1234.7125244140625,1.0,281.141357421875,283.7060852050781,296.73809814453125,299.27215576171875,293.1499938964844,293.1499938964844,280.8500061035156,34618.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590675950050354,1.0,0.0,0.0,3.611962795257568,3.61198616027832,8.705221716809319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.677734375,0.0,1481.0302734375,1895.4371337890625,0.0,2104.3994140625,0.8956785202026367,1.0,0.0,3.0,1.0,0.0
