time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780280,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6728739738464355,0.2023345082998275,0.18642058968544,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8121959567070007,0.3591713011264801,0.3444218933582306,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.7742971777915955,0.4763236939907074,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7736667394638062,0.3105991780757904,0.2985836565494537,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.574961245059967,0.1266486048698425,0.5921213030815125,284.976806640625,284.95001220703125,296.4751281738281,293.8005065917969,294.8271179199219,296.9710693359375,284.9744873046875,1.0,0.4750861227512359,0.4164236485958099,0.4164236485958099,1.0,1.0,-2.2782371044158936,0.6599730849266052,1.6182639598846436,0.1407032459974289,0.9064491987228394,0.9064491987228394,0.0,144.8460693359375,126.0,38747.15234375,0.0,1234.7125244140625,1.0,281.141357421875,283.7060852050781,296.73809814453125,299.27215576171875,293.1499938964844,293.1499938964844,280.8500061035156,34618.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590675950050354,1.0,0.0,0.0,3.611962795257568,3.61198616027832,8.705221716809319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.677734375,0.0,1481.0302734375,1895.4371337890625,0.0,2104.3994140625,0.8956785202026367,1.0,0.0,3.0,1.0,0.0
17780340,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.6736347079277039,0.0,0.1840431094169616,296.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.8134667873382568,0.0,0.340585321187973,296.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.0,0.4687440693378448,296.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.7749514579772949,0.0,0.2952764928340912,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.5743948817253113,0.0,0.5812782645225525,284.87017822265625,294.1499938964844,296.45001220703125,293.7968444824219,294.8193054199219,296.970458984375,284.8759155273437,0.0,0.0,0.4178258180618286,0.4178258180618286,1.0,1.0,-2.244661331176758,0.6504502296447754,1.5942111015319824,0.1385661959648132,0.0,0.0,0.0,140.35220336914062,60.0,38441.1796875,0.0,1179.8902587890625,0.0,280.8585510253906,283.616455078125,296.7938232421875,299.3690490722656,293.1499938964844,293.1499938964844,278.1499938964844,43152.38671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.324838399887085,3.3248605728149414,7.376228836619703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1249.3543701171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.6736347079277039,0.0,0.1840431094169616,296.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.8134667873382568,0.0,0.340585321187973,296.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.0,0.4687440693378448,296.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.7749514579772949,0.0,0.2952764928340912,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.5743948817253113,0.0,0.5812782645225525,284.87017822265625,294.1499938964844,296.45001220703125,293.7968444824219,294.8193054199219,296.970458984375,284.8759155273437,0.0,0.0,0.4178258180618286,0.4178258180618286,1.0,1.0,-2.244661331176758,0.6504502296447754,1.5942111015319824,0.1385661959648132,0.0,0.0,0.0,140.35220336914062,60.0,38441.1796875,0.0,1179.8902587890625,0.0,280.8585510253906,283.616455078125,296.7938232421875,299.3690490722656,293.1499938964844,293.1499938964844,278.1499938964844,43152.38671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.324838399887085,3.3248605728149414,7.376228836619703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1249.3543701171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355407714844,0.0,0.0,0.0013901483034715,297.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.4019217491149902,0.0,0.0014639014843851,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85546875,0.4019217491149902,0.0,0.0010812357068061,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83319091796875,0.0708634629845619,0.0,0.0014638991560786,297.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255310058594,0.0,0.0,0.0069440654478967,287.4040832519531,294.1499938964844,296.4368591308594,293.7958374023437,293.7567749023437,296.7774353027344,283.9157409667969,0.0,0.0,0.3223712742328644,0.3223712742328644,1.0,1.0,-0.014278738759458,0.0045492113567888,0.0097295278683304,-0.0283979605883359,0.0,0.0,0.0,-0.0791132971644401,60.0,2067.114990234375,0.0,-1.4961976376071108e-05,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,1.7462298274040222e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.710263829575532e-17,6.713239694547251e-17,3.145721320434869e-22,1.0244335795514623e-14,1.0244309537493258e-14,2.6114358510176176e-20,0.0,0.0,-0.0,0.0,0.0,2.3386722291869417e-29,2.444663382282394e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,0.0007397803128696,297.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,0.0013067270629107,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0020088606979697,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,0.0011436970671638,297.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094177246094,0.0,0.0,0.0024825066793709,287.32012939453125,294.1499938964844,296.4272155761719,293.7951965332031,293.82550048828125,296.7303466796875,283.4962158203125,0.0,0.0,0.2506954967975616,0.2506954967975616,1.0,1.0,-0.0084092039614915,0.0022981073707342,0.0061110965907573,-0.0296370107680559,0.0,0.0,0.0,-0.0488314591348171,60.0,1110.3060302734375,0.0,-5.794550361315487e-06,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1434494797241857e-27,2.5399318180974417e-27,2.9937379160075297e-30,-1.4996562200796768e-18,-1.4985507965885765e-18,-1.1053964300160597e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.82363853836432e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,0.0001037363253999,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,7.71894701756537e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,0.0001036471294355,297.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.0004900472122244,288.0325927734375,294.1499938964844,296.4054260253906,293.7940979003906,292.62994384765625,295.4140319824219,283.2911376953125,0.0,0.0,0.0835651606321334,0.0835651606321334,1.0,1.0,-0.0033640437759459,5.948000034550205e-05,0.0033045636955648,-0.0313300862908363,0.0,0.0,0.0,-0.022917291149497,60.0,260.83721923828125,0.0,-7.481690289523615e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.68964430948201e-21,2.899908223400167e-21,2.789735884133452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.82363853836432e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,0.0001037363253999,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,7.71894701756537e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,0.0001036471294355,297.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.0004900472122244,288.0325927734375,294.1499938964844,296.4054260253906,293.7940979003906,292.62994384765625,295.4140319824219,283.2911376953125,0.0,0.0,0.0835651606321334,0.0835651606321334,1.0,1.0,-0.0033640437759459,5.948000034550205e-05,0.0033045636955648,-0.0313300862908363,0.0,0.0,0.0,-0.022917291149497,60.0,260.83721923828125,0.0,-7.481690289523615e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.68964430948201e-21,2.899908223400167e-21,2.789735884133452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,9.5961062470451e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,0.0001010599735309,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,7.465826638508588e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,0.00010105738329,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,0.0004793258267454,288.213623046875,294.1499938964844,296.3949279785156,293.7937316894531,292.359619140625,295.2817687988281,283.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069787772372365,2.8097266735471752e-08,0.0069787488318979,-0.0310219414532184,0.0,0.0,0.0,-0.0416846200823783,60.0,134.5416717529297,0.0,-7.1294358860996e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7661698252531025e-21,2.884602554790452e-21,2.881567270462651e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.851765935309233e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,0.0001037443144014,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,7.662530697416514e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,0.0001037441543303,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,0.0004921146901324,288.2042236328125,294.1499938964844,296.3846435546875,293.7934875488281,292.3791809082031,295.5182800292969,283.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498042684048,1.1718113590575284e-08,0.0010497925104573,-0.0296653378754854,0.0,0.0,0.0,-0.0106070581823587,60.0,72.62984466552734,0.0,-7.514073274705879e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.76837550558765e-21,2.884161095606116e-21,2.8842142080331426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.825175948208198e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,0.0001034644374158,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,7.64188589528203e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0001034642409649,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,0.0004907861584797,288.1848449707031,294.1499938964844,296.3647155761719,293.79327392578125,292.41619873046875,295.8568725585937,283.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356328322165156e-08,0.0010469583794474,-0.0287972055375576,0.0,0.0,0.0,-0.0104426275938749,60.0,35.16172409057617,0.0,-7.473551733028216e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.8841687696450015e-21,2.8841679618514345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.825175948208198e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,0.0001034644374158,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,7.64188589528203e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0001034642409649,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,0.0004907861584797,288.1848449707031,294.1499938964844,296.3647155761719,293.79327392578125,292.41619873046875,295.8568725585937,283.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356328322165156e-08,0.0010469583794474,-0.0287972055375576,0.0,0.0,0.0,-0.0104426275938749,60.0,35.16172409057617,0.0,-7.473551733028216e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.8841687696450015e-21,2.8841679618514345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.79708638624288e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,0.000103168633359,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,7.620036922162399e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,0.0001031684441841,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,0.0004893830628134,288.164794921875,294.1499938964844,296.3456420898437,293.7934265136719,292.4520874023437,296.0481262207031,283.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006139111202629e-08,0.00104396417737,-0.0278806835412979,0.0,0.0,0.0,-0.0102690337225794,60.0,28.4775447845459,0.0,-7.430860193835542e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.8841685676966097e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.79708638624288e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,0.000103168633359,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,7.620036922162399e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,0.0001031684441841,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,0.0004893830628134,288.164794921875,294.1499938964844,296.3456420898437,293.7934265136719,292.4520874023437,296.0481262207031,283.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006139111202629e-08,0.00104396417737,-0.0278806835412979,0.0,0.0,0.0,-0.0102690337225794,60.0,28.4775447845459,0.0,-7.430860193835542e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.8841685676966097e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.768383461050688e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,0.0001028663682518,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,7.597710646223277e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,0.0001028661718009,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,0.0004879493208136,288.1440734863281,294.1499938964844,296.3273620605469,293.7938537597656,292.4867858886719,296.1529846191406,283.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648316006722782e-08,0.0010409045498818,-0.0269440617412328,0.0,0.0,0.0,-0.010091645643115,60.0,26.584617614746094,0.0,-7.387362899180516e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.768383461050688e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,0.0001028663682518,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,7.597710646223277e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,0.0001028661718009,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,0.0004879493208136,288.1440734863281,294.1499938964844,296.3273620605469,293.7938537597656,292.4867858886719,296.1529846191406,283.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648316006722782e-08,0.0010409045498818,-0.0269440617412328,0.0,0.0,0.0,-0.010091645643115,60.0,26.584617614746094,0.0,-7.387362899180516e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.739853703649716e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,0.00010256592941,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,7.575519703095779e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0001025657402351,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,0.0004865242226514,288.122802734375,294.1499938964844,296.30975341796875,293.7945251464844,292.5204772949219,296.2127685546875,283.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292664498479098e-08,0.0010378634324297,-0.0260130539536476,0.0,0.0,0.0,-0.0099153341725468,60.0,25.4558162689209,0.0,-7.344255692487422e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.739853703649716e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,0.00010256592941,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,7.575519703095779e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0001025657402351,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,0.0004865242226514,288.122802734375,294.1499938964844,296.30975341796875,293.7945251464844,292.5204772949219,296.2127685546875,283.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292664498479098e-08,0.0010378634324297,-0.0260130539536476,0.0,0.0,0.0,-0.0099153341725468,60.0,25.4558162689209,0.0,-7.344255692487422e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,9.725871495902538e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,0.0001024186858558,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,7.564644329249859e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,0.0001024184966809,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,0.000485825818032,288.11199951171875,294.1499938964844,296.3012084960937,293.7948913574219,292.53692626953125,296.2305908203125,283.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118359483612949e-08,0.0010363729670643,-0.025556743144989,0.0,0.0,0.0,-0.0098289242014288,60.0,25.006601333618164,0.0,-7.323175310602893e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.712178871268408e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,0.0001022744909278,299.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,7.553993782494217e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,0.0001022743017529,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,0.0004851418198086,288.1010437011719,294.1499938964844,296.29278564453125,293.7953186035156,292.5531005859375,296.2430419921875,283.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.9476613613092e-09,0.0010349133517593,-0.0251098573207855,0.0,0.0,0.0,-0.0097443014383316,60.0,24.602651596069336,0.0,-7.302559623667548e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.685916302260011e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,0.0001019979245029,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,7.533565803896636e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,0.0001019977426039,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,0.0004838299937546,288.0788269042969,294.1499938964844,296.27642822265625,293.79620361328125,292.5847473144531,296.2568054199219,283.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.62026636130986e-09,0.0010321137961,-0.0242527034133672,0.0,0.0,0.0,-0.0095819979906082,60.0,24.28792190551757,0.0,-7.263101764465318e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.685916302260011e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,0.0001019979245029,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,7.533565803896636e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,0.0001019977426039,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,0.0004838299937546,288.0788269042969,294.1499938964844,296.27642822265625,293.79620361328125,292.5847473144531,296.2568054199219,283.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.62026636130986e-09,0.0010321137961,-0.0242527034133672,0.0,0.0,0.0,-0.0095819979906082,60.0,24.28792190551757,0.0,-7.263101764465318e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,9.661490184953436e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0001017406975734,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,7.51456682337448e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0001017405156744,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,0.0004826098738703,288.0561828613281,294.1499938964844,296.2605285644531,293.7971496582031,292.6154479980469,296.26043701171875,283.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315758831007772e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310408458113,60.0,23.74663352966309,0.0,-7.226497444889901e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,9.661490184953436e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0001017406975734,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,7.51456682337448e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0001017405156744,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,0.0004826098738703,288.0561828613281,294.1499938964844,296.2605285644531,293.7971496582031,292.6154479980469,296.26043701171875,283.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315758831007772e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310408458113,60.0,23.74663352966309,0.0,-7.226497444889901e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.639191557653248e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.0001015058733173,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,7.49722239561379e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.0001015056914184,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0004814960411749,288.0331726074219,294.1499938964844,296.2451171875,293.7980041503906,292.645263671875,296.2577514648437,283.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.20122337341309,0.0,-7.193160911356244e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.639191557653248e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.0001015058733173,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,7.49722239561379e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.0001015056914184,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0004814960411749,288.0331726074219,294.1499938964844,296.2451171875,293.7980041503906,292.645263671875,296.2577514648437,283.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.20122337341309,0.0,-7.193160911356244e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,9.619184857001528e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,0.0001012951834127,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,7.481660577468574e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,0.0001012950087897,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,0.0004804967029485,288.0097961425781,294.1499938964844,296.2300720214844,293.7987976074219,292.67413330078125,296.2510681152344,283.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.68124771118164,0.0,-7.163315274283377e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,9.619184857001528e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,0.0001012951834127,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,7.481660577468574e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,0.0001012950087897,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,0.0004804967029485,288.0097961425781,294.1499938964844,296.2300720214844,293.7987976074219,292.67413330078125,296.2510681152344,283.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.68124771118164,0.0,-7.163315274283377e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.61011101026088e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,0.0001011996282613,299.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,7.474602170987055e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0001011994536384,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,0.000480043439893,287.9979858398437,294.1499938964844,296.22265625,293.7991027832031,292.688232421875,296.2467346191406,283.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240410920232,8.675193008400583e-09,0.0010240323608741,-0.0217781104147434,0.0,0.0,0.0,-0.0091134840622544,60.0,22.43316078186035,0.0,-7.149798619821014e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.601555939298124e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0001011095373542,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,7.467948307748884e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,0.0001011093627312,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,0.0004796161083504,287.9861145019531,294.1499938964844,296.21533203125,293.79937744140625,292.7021179199219,296.241943359375,283.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231286287307,8.568527221086697e-09,0.0010231201304122,-0.0214987881481647,0.0,0.0,0.0,-0.0090606044977903,60.0,22.192541122436523,0.0,-7.13706640453893e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.586168016539888e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,0.0001009474872262,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,7.455978629877791e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0001009473126032,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,0.0004788474470842,287.962158203125,294.1499938964844,296.2008361816406,293.7997436523437,292.7292785644531,296.2314453125,284.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376646043473102e-09,0.0010214794892817,-0.020996306091547,0.0,0.0,0.0,-0.0089654810726642,60.0,21.73124885559082,0.0,-7.114191191703868e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.586168016539888e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,0.0001009474872262,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,7.455978629877791e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0001009473126032,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,0.0004788474470842,287.962158203125,294.1499938964844,296.2008361816406,293.7997436523437,292.7292785644531,296.2314453125,284.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376646043473102e-09,0.0010214794892817,-0.020996306091547,0.0,0.0,0.0,-0.0089654810726642,60.0,21.73124885559082,0.0,-7.114191191703868e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.573012357577682e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,0.0001008089384413,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,7.445744995493442e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.0001008087710943,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0004781903116963,287.9379272460937,294.1499938964844,296.1865234375,293.7998046875,292.7556457519531,296.22003173828125,284.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212585278499773e-09,0.0010200765682384,-0.0205666664987802,0.0,0.0,0.0,-0.008884148672223,60.0,21.298301696777344,0.0,-7.094661214068766e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.573012357577682e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,0.0001008089384413,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,7.445744995493442e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.0001008087710943,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0004781903116963,287.9379272460937,294.1499938964844,296.1865234375,293.7998046875,292.7556457519531,296.22003173828125,284.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212585278499773e-09,0.0010200765682384,-0.0205666664987802,0.0,0.0,0.0,-0.008884148672223,60.0,21.298301696777344,0.0,-7.094661214068766e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.561906335875392e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0001006919846986,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,7.437106251018122e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0001006918173516,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,0.0004776355926878,287.9135131835937,294.1499938964844,296.17236328125,293.79949951171875,292.7812805175781,296.2080078125,284.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900074996,8.07406852487702e-09,0.0010188920423388,-0.0202039089053869,0.0,0.0,0.0,-0.0088154794648289,60.0,20.89233589172364,0.0,-7.07819367562479e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.561906335875392e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0001006919846986,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,7.437106251018122e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0001006918173516,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,0.0004776355926878,287.9135131835937,294.1499938964844,296.17236328125,293.79949951171875,292.7812805175781,296.2080078125,284.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900074996,8.07406852487702e-09,0.0010188920423388,-0.0202039089053869,0.0,0.0,0.0,-0.0088154794648289,60.0,20.89233589172364,0.0,-7.07819367562479e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.55266150413081e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,0.0001005946251098,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.429915422108024e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0001005944577627,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.00047717380221,287.88885498046875,294.1499938964844,296.1582336425781,293.7987670898437,292.8061218261719,296.1955261230469,284.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958745662506317e-09,0.0010179058881476,-0.0199018884450197,0.0,0.0,0.0,-0.0087583092972636,60.0,20.51175880432129,0.0,-7.064497964393014e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.55266150413081e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,0.0001005946251098,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.429915422108024e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0001005944577627,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.00047717380221,287.88885498046875,294.1499938964844,296.1582336425781,293.7987670898437,292.8061218261719,296.1955261230469,284.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958745662506317e-09,0.0010179058881476,-0.0199018884450197,0.0,0.0,0.0,-0.0087583092972636,60.0,20.51175880432129,0.0,-7.064497964393014e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.548661910230294e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.0001005524973152,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,7.426803495036438e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.0001005523372441,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,0.0004769740044139,287.8764953613281,294.1499938964844,296.1511535644531,293.7981872558594,292.8182983398437,296.1891784667969,284.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174870258197,7.908838917103367e-09,0.0010174791095778,-0.0197711884975433,0.0,0.0,0.0,-0.0087335677817463,60.0,20.33018684387207,0.0,-7.058574880147718e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
