time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782560,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.54505885601975e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,0.0001005145604722,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.424000796163455e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.0001005144004011,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0004767940554302,287.86407470703125,294.1499938964844,296.14410400390625,293.7975158691406,292.830322265625,296.1827697753906,284.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863883766390245e-09,0.0010170945897698,-0.0196534525603055,0.0,0.0,0.0,-0.0087112821638584,60.0,20.15333366394043,0.0,-7.053241546373101e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.538947051623836e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0001004501900752,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,7.419245957862586e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0001004500300041,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,0.0004764887562487,287.8391418457031,294.1499938964844,296.1298828125,293.7956848144531,292.8537902832031,296.16973876953125,284.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164423147216,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,19.81643486022949,0.0,-7.044196337346875e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.538947051623836e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0001004501900752,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,7.419245957862586e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0001004500300041,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,0.0004764887562487,287.8391418457031,294.1499938964844,296.1298828125,293.7956848144531,292.8537902832031,296.16973876953125,284.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164423147216,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,19.81643486022949,0.0,-7.044196337346875e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.534133278066292e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0001003994984785,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.415501750074327e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0001003993384074,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0004762483586091,287.81402587890625,294.1499938964844,296.11553955078125,293.7932434082031,292.8765563964844,296.1564636230469,284.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015936024487,7.727495088261094e-09,0.0010159283410757,-0.0192962493747472,0.0,0.0,0.0,-0.0086436672136187,60.0,19.501873016357425,0.0,-7.037073856963616e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.534133278066292e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0001003994984785,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.415501750074327e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0001003993384074,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0004762483586091,287.81402587890625,294.1499938964844,296.11553955078125,293.7932434082031,292.8765563964844,296.1564636230469,284.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015936024487,7.727495088261094e-09,0.0010159283410757,-0.0192962493747472,0.0,0.0,0.0,-0.0086436672136187,60.0,19.501873016357425,0.0,-7.037073856963616e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.530477109365164e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,0.0001003609868348,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.412656850647181e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.0001003608340397,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,0.000476065732073,287.7888488769531,294.1499938964844,296.1009826660156,293.7900695800781,292.8985900878906,296.1429138183594,284.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155453346669,7.681811631243818e-09,0.0010155376512557,-0.0191766023635864,0.0,0.0,0.0,-0.0086210202425718,60.0,19.20691299438477,0.0,-7.031663074030804e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.530477109365164e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,0.0001003609868348,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.412656850647181e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.0001003608340397,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,0.000476065732073,287.7888488769531,294.1499938964844,296.1009826660156,293.7900695800781,292.8985900878906,296.1429138183594,284.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155453346669,7.681811631243818e-09,0.0010155376512557,-0.0191766023635864,0.0,0.0,0.0,-0.0086210202425718,60.0,19.20691299438477,0.0,-7.031663074030804e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.527782822260632e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,0.0001003326106001,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,7.410560647258535e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,0.000100332457805,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,0.0004759311850648,287.7635498046875,294.1499938964844,296.0861511230469,293.7861633300781,292.9199523925781,296.1291198730469,284.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648120359249333e-09,0.0010152494069188,-0.019088365137577,0.0,0.0,0.0,-0.0086043179035186,60.0,18.929420471191406,0.0,-7.02767337656951e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.527782822260632e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,0.0001003326106001,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,7.410560647258535e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,0.000100332457805,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,0.0004759311850648,287.7635498046875,294.1499938964844,296.0861511230469,293.7861633300781,292.9199523925781,296.1291198730469,284.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648120359249333e-09,0.0010152494069188,-0.019088365137577,0.0,0.0,0.0,-0.0086043179035186,60.0,18.929420471191406,0.0,-7.02767337656951e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.526756184641272e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,0.0001003217912511,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,7.409761747112498e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,0.000100321638456,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,0.0004758798750117,287.7508544921875,294.1499938964844,296.07861328125,293.78387451171875,292.93035888671875,296.1221008300781,284.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635259535732075e-09,0.001015139510855,-0.0190546810626983,0.0,0.0,0.0,-0.0085979420691728,60.0,18.79686164855957,0.0,-7.026150683486776e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.525920177111402e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,0.0001003129873424,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,7.40911127650179e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,0.0001003128345473,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,0.000475838111015,287.7381591796875,294.1499938964844,296.07098388671875,293.7814025878906,292.9406433105469,296.1150207519531,284.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624784359450132e-09,0.0010150498710572,-0.0190272442996501,0.0,0.0,0.0,-0.0085927490144968,60.0,18.668102264404297,0.0,-7.024910786412877e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,9.52472400967963e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,0.0001003003853838,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.408179953927174e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,0.0001003002325887,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870788574219,0.0,0.0,0.0004757783899549,287.7127380371094,294.1499938964844,296.055419921875,293.7757263183594,292.9606628417969,296.1005859375,284.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609759045124065e-09,0.0010149213485419,-0.0189878921955823,0.0,0.0,0.0,-0.008585300296545,60.0,18.42129707336425,0.0,-7.023132297945267e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,9.52472400967963e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,0.0001003003853838,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.408179953927174e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,0.0001003002325887,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870788574219,0.0,0.0,0.0004757783899549,287.7127380371094,294.1499938964844,296.055419921875,293.7757263183594,292.9606628417969,296.1005859375,284.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609759045124065e-09,0.0010149213485419,-0.0189878921955823,0.0,0.0,0.0,-0.008585300296545,60.0,18.42129707336425,0.0,-7.023132297945267e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894592285156,0.0,0.0,9.5240720838774e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,0.0001002935168799,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,7.407672092085704e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,0.0001002933640847,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,0.0004757458518724,287.6872863769531,294.1499938964844,296.0393981933594,293.76910400390625,292.98004150390625,296.0857849121094,284.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601519413924507e-09,0.0010148509172722,-0.0189663134515285,0.0,0.0,0.0,-0.0085812155157327,60.0,18.19252014160156,0.0,-7.022157433311804e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894592285156,0.0,0.0,9.5240720838774e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,0.0001002935168799,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,7.407672092085704e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,0.0001002933640847,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,0.0004757458518724,287.6872863769531,294.1499938964844,296.0393981933594,293.76910400390625,292.98004150390625,296.0857849121094,284.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601519413924507e-09,0.0010148509172722,-0.0189663134515285,0.0,0.0,0.0,-0.0085812155157327,60.0,18.19252014160156,0.0,-7.022157433311804e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,9.524017514195292e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,0.0001002929348032,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,7.40762916393578e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,0.0001002927892841,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,0.0004757431452162,287.66180419921875,294.1499938964844,296.0228271484375,293.7614440917969,292.998779296875,296.070556640625,284.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,18.009933471679688,0.0,-7.022062931127948e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,9.524017514195292e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,0.0001002929348032,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,7.40762916393578e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,0.0001002927892841,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,0.0004757431452162,287.66180419921875,294.1499938964844,296.0228271484375,293.7614440917969,292.998779296875,296.070556640625,284.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,18.009933471679688,0.0,-7.022062931127948e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26348876953125,0.0,0.0,9.52460613916628e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,0.0001002991266432,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,7.408086094073951e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,0.000100298981124,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,0.000475772540085,287.6363220214844,294.1499938964844,296.00567626953125,293.7526550292969,293.0168762207031,296.05487060546875,284.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.844566345214844,0.0,-7.022917003496333e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26348876953125,0.0,0.0,9.52460613916628e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,0.0001002991266432,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,7.408086094073951e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,0.000100298981124,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,0.000475772540085,287.6363220214844,294.1499938964844,296.00567626953125,293.7526550292969,293.0168762207031,296.05487060546875,284.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.844566345214844,0.0,-7.022917003496333e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,9.525091445539148e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,0.0001003042343654,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,7.408462988678366e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,0.0001003040888463,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,0.0004757967835757,287.6235656738281,294.1499938964844,295.9968566894531,293.7478332519531,293.0256652832031,296.0468444824219,284.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988017082214,0.0,0.0,0.0,-0.0085873650386929,60.0,17.76443099975586,0.0,-7.023625414603887e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,9.525687346467748e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,0.0001003105062409,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,7.40892646717839e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.0,0.0001003103679977,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358703613281,0.0,0.0,0.0004758265858981,287.6108093261719,294.1499938964844,295.98785400390625,293.74273681640625,293.0343322753906,296.0386657714844,284.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.686220169067383,0.0,-7.024497961083398e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,9.527008660370484e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,0.0001003244105959,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,7.409953104797751e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,0.0001003242723527,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,0.0004758925933856,287.5853576660156,294.1499938964844,295.9693298339844,293.7315368652344,293.0511169433594,296.0218200683594,284.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764340661055e-09,0.001015159767121,-0.0190609246492385,0.0,0.0,0.0,-0.0085991229861974,60.0,17.534713745117188,0.0,-7.026432768952874e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,9.527008660370484e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,0.0001003244105959,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,7.409953104797751e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,0.0001003242723527,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,0.0004758925933856,287.5853576660156,294.1499938964844,295.9693298339844,293.7315368652344,293.0511169433594,296.0218200683594,284.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764340661055e-09,0.001015159767121,-0.0190609246492385,0.0,0.0,0.0,-0.0085991229861974,60.0,17.534713745117188,0.0,-7.026432768952874e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,9.528348891763017e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21826171875,0.0,0.0,0.0001003385259537,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,7.410995021928102e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,0.0001003383877105,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093505859375,0.0,0.0,0.0004759595612995,287.5599060058594,294.1499938964844,295.95001220703125,293.71905517578125,293.0672302246094,296.0043640136719,284.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654238132204227e-09,0.0010153017938137,-0.0191043857485055,0.0,0.0,0.0,-0.0086073502898216,60.0,17.388452529907227,0.0,-7.02839741961725e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,9.528348891763017e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21826171875,0.0,0.0,0.0001003385259537,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,7.410995021928102e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,0.0001003383877105,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093505859375,0.0,0.0,0.0004759595612995,287.5599060058594,294.1499938964844,295.95001220703125,293.71905517578125,293.0672302246094,296.0043640136719,284.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654238132204227e-09,0.0010153017938137,-0.0191043857485055,0.0,0.0,0.0,-0.0086073502898216,60.0,17.388452529907227,0.0,-7.02839741961725e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2097473144531,0.0,0.0,9.52961199800484e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,0.0001003518191282,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,7.411976548610255e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055053710937,0.0,0.0,0.000100351680885,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959228515625,0.0,0.0,0.0004760226584039,287.5345458984375,294.1499938964844,295.93023681640625,293.7040710449219,293.0827331542969,295.9862976074219,284.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.24587059020996,0.0,-7.030246962358433e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2097473144531,0.0,0.0,9.52961199800484e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,0.0001003518191282,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,7.411976548610255e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055053710937,0.0,0.0,0.000100351680885,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959228515625,0.0,0.0,0.0004760226584039,287.5345458984375,294.1499938964844,295.93023681640625,293.7040710449219,293.0827331542969,295.9862976074219,284.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.24587059020996,0.0,-7.030246962358433e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.196044921875,0.0,0.0,9.531216346658766e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910400390625,0.0,0.0,0.0001003687066258,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,7.413223647745326e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918334960937,0.0,0.0,0.0001003685756586,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,0.000476102810353,287.5092163085937,294.1499938964844,295.910400390625,293.6855773925781,293.0975952148437,295.9677429199219,284.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.104835510253906,0.0,-7.032601700984743e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.196044921875,0.0,0.0,9.531216346658766e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910400390625,0.0,0.0,0.0001003687066258,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,7.413223647745326e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918334960937,0.0,0.0,0.0001003685756586,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,0.000476102810353,287.5092163085937,294.1499938964844,295.910400390625,293.6855773925781,293.0975952148437,295.9677429199219,284.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.104835510253906,0.0,-7.032601700984743e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,9.532101830700412e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841735839844,0.0,0.0,0.0001003780271275,299.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,7.413911953335628e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849670410156,0.0,0.0,0.0001003778961603,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,0.0004761470481753,287.49658203125,294.1499938964844,295.90045166015625,293.67510986328125,293.1047668457031,295.95831298828125,284.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700720061620814e-09,0.0010156991193071,-0.019226124510169,0.0,0.0,0.0,-0.0086303930729627,60.0,17.034618377685547,0.0,-7.033901994191184e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822204589844,0.0,0.0,9.53303970163688e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772766113281,0.0,0.0,0.000100387900602,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,7.414641004288569e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,0.0001003877696348,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,0.0004761939053423,287.48394775390625,294.1499938964844,295.8905029296875,293.6638488769531,293.11181640625,295.94879150390625,284.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712350758026787e-09,0.0010157986544072,-0.0192565862089395,0.0,0.0,0.0,-0.0086361588910222,60.0,16.964427947998047,0.0,-7.035279736555823e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,9.535010030958802e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,0.0001004086516331,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.197509765625,0.0,0.0,7.416173320962116e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,0.0001004085133899,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15496826171875,0.0,0.0,0.0004762923636008,287.4587707519531,294.1499938964844,295.8705444335937,293.6390991210937,293.1254272460937,295.9295349121094,284.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.824031829833984,0.0,-7.03817590874678e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,9.535010030958802e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,0.0001004086516331,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.197509765625,0.0,0.0,7.416173320962116e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,0.0001004085133899,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15496826171875,0.0,0.0,0.0004762923636008,287.4587707519531,294.1499938964844,295.8705444335937,293.6390991210937,293.1254272460937,295.9295349121094,284.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.824031829833984,0.0,-7.03817590874678e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.154296875,0.0,0.0,9.537049481878056e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,0.0001004301157081,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831359863281,0.0,0.0,7.417758024530485e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502685546875,0.0,0.0,0.0001004299847409,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1411437988281,0.0,0.0,0.0004763942270074,287.4336853027344,294.1499938964844,295.8505554199219,293.61163330078125,293.138427734375,295.9100341796875,284.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.683748245239258,0.0,-7.04117439909169e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.154296875,0.0,0.0,9.537049481878056e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,0.0001004301157081,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831359863281,0.0,0.0,7.417758024530485e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502685546875,0.0,0.0,0.0001004299847409,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1411437988281,0.0,0.0,0.0004763942270074,287.4336853027344,294.1499938964844,295.8505554199219,293.61163330078125,293.138427734375,295.9100341796875,284.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.683748245239258,0.0,-7.04117439909169e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402587890625,0.0,0.0,9.539075108477846e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.135498046875,0.0,0.0,0.0001004514488158,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,7.419333269353956e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1362609863281,0.0,0.0,0.0001004513178486,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12725830078125,0.0,0.0,0.0004764954501297,287.4087219238281,294.1499938964844,295.8305358886719,293.5816345214844,293.1508178710937,295.8903503417969,284.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.543460845947266,0.0,-7.044154415325465e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402587890625,0.0,0.0,9.539075108477846e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.135498046875,0.0,0.0,0.0001004514488158,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,7.419333269353956e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1362609863281,0.0,0.0,0.0001004513178486,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12725830078125,0.0,0.0,0.0004764954501297,287.4087219238281,294.1499938964844,295.8305358886719,293.5816345214844,293.1508178710937,295.8903503417969,284.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.543460845947266,0.0,-7.044154415325465e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261291503906,0.0,0.0,9.54101196839474e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214294433594,0.0,0.0,0.0001004718360491,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,7.420839392580092e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221618652344,0.0,0.0,0.0001004717123578,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133117675781,0.0,0.0,0.0004765921912621,287.38385009765625,294.1499938964844,295.8104553222656,293.5494384765625,293.1626281738281,295.8704833984375,284.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.403133392333984,0.0,-7.047002270610393e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261291503906,0.0,0.0,9.54101196839474e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214294433594,0.0,0.0,0.0001004718360491,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,7.420839392580092e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221618652344,0.0,0.0,0.0001004717123578,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133117675781,0.0,0.0,0.0004765921912621,287.38385009765625,294.1499938964844,295.8104553222656,293.5494384765625,293.1626281738281,295.8704833984375,284.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.403133392333984,0.0,-7.047002270610393e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
