time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784900,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190490722656,0.0,0.0,9.541920007904992e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,0.0001004813966574,299.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14697265625,0.0,0.0,7.421545160468668e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,0.0001004812656901,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062927246094,0.0,0.0,0.0004766375641338,287.3714599609375,294.1499938964844,295.8004150390625,293.5325622558594,293.16827392578125,295.86053466796875,284.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822530179169007e-09,0.0010167406871914,-0.0195451471954584,0.0,0.0,0.0,-0.0086907790973782,60.0,16.33297348022461,0.0,-7.048337380410885e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119384765625,0.0,0.0,9.542777115711942e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,0.0001004904188448,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13970947265625,0.0,0.0,7.422211638186127e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1080322265625,0.0,0.0,0.0001004902951535,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992736816406,0.0,0.0,0.0004766804049722,287.3591003417969,294.1499938964844,295.79034423828125,293.5152282714844,293.1737976074219,295.8505249023437,284.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833161674852818e-09,0.0010168316075578,-0.0195729900151491,0.0,0.0,0.0,-0.008696049451828,60.0,16.26287078857422,0.0,-7.049598593766859e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09771728515625,0.0,0.0,9.5443356258329e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931396484375,0.0,0.0,0.0001005068334052,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251525878906,0.0,0.0,7.423423085128888e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938720703125,0.0,0.0,0.0001005067097139,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.085205078125,0.0,0.0,0.0004767582577187,287.33447265625,294.1499938964844,295.7702331542969,293.47930908203125,293.1844482421875,295.8305053710937,284.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852484884551814e-09,0.0010169969173148,-0.0196235962212085,0.0,0.0,0.0,-0.0087056290358304,60.0,16.122758865356445,0.0,-7.051890094089688e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09771728515625,0.0,0.0,9.5443356258329e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931396484375,0.0,0.0,0.0001005068334052,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251525878906,0.0,0.0,7.423423085128888e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938720703125,0.0,0.0,0.0001005067097139,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.085205078125,0.0,0.0,0.0004767582577187,287.33447265625,294.1499938964844,295.7702331542969,293.47930908203125,293.1844482421875,295.8305053710937,284.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852484884551814e-09,0.0010169969173148,-0.0196235962212085,0.0,0.0,0.0,-0.0087056290358304,60.0,16.122758865356445,0.0,-7.051890094089688e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,9.545594366500154e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789489746094,0.0,0.0,0.000100520082924,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11053466796875,0.0,0.0,7.424401701427996e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,0.0001005199592327,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711364746094,0.0,0.0,0.0004768211510963,287.3099975585937,294.1499938964844,295.7500915527344,293.4418640136719,293.1945495605469,295.8103942871094,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868068863103872e-09,0.0010171302128583,-0.0196644123643636,0.0,0.0,0.0,-0.0087133552879095,60.0,15.982645988464355,0.0,-7.053738215745399e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,9.545594366500154e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789489746094,0.0,0.0,0.000100520082924,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11053466796875,0.0,0.0,7.424401701427996e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,0.0001005199592327,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711364746094,0.0,0.0,0.0004768211510963,287.3099975585937,294.1499938964844,295.7500915527344,293.4418640136719,293.1945495605469,295.8103942871094,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868068863103872e-09,0.0010171302128583,-0.0196644123643636,0.0,0.0,0.0,-0.0087133552879095,60.0,15.982645988464355,0.0,-7.053738215745399e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,9.54611532506533e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07098388671875,0.0,0.0,0.0001005255617201,299.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10235595703125,0.0,0.0,7.424806244671345e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0717163085937,0.0,0.0,0.0001005254380288,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,0.0004768471699208,287.29638671875,294.1499938964844,295.7388000488281,293.4203491210937,293.1999206542969,295.7991027832031,284.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.87450105121934e-09,0.0010171851608902,-0.0196812562644481,0.0,0.0,0.0,-0.0087165432050824,60.0,15.904304504394531,0.0,-7.054501338643604e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691833496094,0.0,0.0,9.546516230329873e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647277832031,0.0,0.0,0.0001005297744995,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959167480469,0.0,0.0,7.425117655657232e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654296875,0.0,0.0,0.0001005296580842,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570068359375,0.0,0.0,0.0004768671933561,287.2856750488281,294.1499938964844,295.7299194335937,293.4031982421875,293.2041320800781,295.7902526855469,284.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879451757730749e-09,0.0010172275360673,-0.0196942239999771,0.0,0.0,0.0,-0.0087189981713891,60.0,15.842756271362305,0.0,-7.055088246943343e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,9.54702409217134e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05047607421875,0.0,0.0,0.0001005351223284,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.081298828125,0.0,0.0,7.42551201255992e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511779785156,0.0,0.0,0.0001005350059131,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,0.0004768926010001,287.261474609375,294.1499938964844,295.7097473144531,293.3635559082031,293.213134765625,295.77008056640625,284.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885685882058624e-09,0.0010172808542847,-0.0197105500847101,0.0,0.0,0.0,-0.0087220882996916,60.0,15.7033052444458,0.0,-7.055827921931268e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,9.54702409217134e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05047607421875,0.0,0.0,0.0001005351223284,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.081298828125,0.0,0.0,7.42551201255992e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511779785156,0.0,0.0,0.0001005350059131,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,0.0004768926010001,287.261474609375,294.1499938964844,295.7097473144531,293.3635559082031,293.213134765625,295.77008056640625,284.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885685882058624e-09,0.0010172808542847,-0.0197105500847101,0.0,0.0,0.0,-0.0087220882996916,60.0,15.7033052444458,0.0,-7.055827921931268e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,9.547046647639944e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,0.000100535355159,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.073974609375,0.0,0.0,7.425529474858195e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440673828125,0.0,0.0,0.0001005352387437,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357666015625,0.0,0.0,0.0004768937069457,287.2494812011719,294.1499938964844,295.6996459960937,293.3434143066406,293.21734619140625,295.760009765625,284.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172906331717,7.885919472983005e-09,0.0010172828333452,-0.019711161032319,0.0,0.0,0.0,-0.0087222037836909,60.0,15.633931159973145,0.0,-7.055855633097964e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,9.546976070851088e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,0.0001005346130114,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.066650390625,0.0,0.0,7.425474177580327e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03692626953125,0.0,0.0,0.000100534496596,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286865234375,0.0,0.0,0.0004768901853822,287.2375183105469,294.1499938964844,295.6895446777344,293.3231506347656,293.221435546875,295.7499084472656,284.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172823676839,7.884989550177579e-09,0.0010172745678573,-0.0197087284177541,0.0,0.0,0.0,-0.0087217418476939,60.0,15.564841270446776,0.0,-7.05574549897392e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,9.546598448650911e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02197265625,0.0,0.0,0.0001005306330625,299.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.052001953125,0.0,0.0,7.425180228892714e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02264404296875,0.0,0.0,0.0001005305166472,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145263671875,0.0,0.0,0.0004768713552039,287.2137145996094,294.1499938964844,295.6693725585937,293.2822570800781,293.2293395996094,295.7297668457031,284.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880196051246458e-09,0.0010172338224947,-0.0196961741894483,0.0,0.0,0.0,-0.0087193669751286,60.0,15.427221298217772,0.0,-7.055177064785313e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,9.546598448650911e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02197265625,0.0,0.0,0.0001005306330625,299.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.052001953125,0.0,0.0,7.425180228892714e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02264404296875,0.0,0.0,0.0001005305166472,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145263671875,0.0,0.0,0.0004768713552039,287.2137145996094,294.1499938964844,295.6693725585937,293.2822570800781,293.2293395996094,295.7297668457031,284.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880196051246458e-09,0.0010172338224947,-0.0196961741894483,0.0,0.0,0.0,-0.0087193669751286,60.0,15.427221298217772,0.0,-7.055177064785313e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.011962890625,0.0,0.0,9.545608918415384e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,0.0001005202066153,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373840332031,0.0,0.0,7.424409704981372e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083923339844,0.0,0.0,0.0001005200902,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003662109375,0.0,0.0,0.0004768219368997,287.1900634765625,294.1499938964844,295.649169921875,293.2411499023437,293.2367248535156,295.7096252441406,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867771323333272e-09,0.0010171275353059,-0.0196636319160461,0.0,0.0,0.0,-0.0087132072076201,60.0,15.290714263916016,0.0,-7.05370268860861e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.011962890625,0.0,0.0,9.545608918415384e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,0.0001005202066153,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373840332031,0.0,0.0,7.424409704981372e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083923339844,0.0,0.0,0.0001005200902,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003662109375,0.0,0.0,0.0004768219368997,287.1900634765625,294.1499938964844,295.649169921875,293.2411499023437,293.2367248535156,295.7096252441406,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867771323333272e-09,0.0010171275353059,-0.0196636319160461,0.0,0.0,0.0,-0.0087132072076201,60.0,15.290714263916016,0.0,-7.05370268860861e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976501464844,0.0,0.0,9.544049680698664e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99346923828125,0.0,0.0,0.0001005037847789,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02276611328125,0.0,0.0,7.423196802847087e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,0.0001005036756396,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862060546875,0.0,0.0,0.0004767440841533,287.1666259765625,294.1499938964844,295.6289978027344,293.2000427246094,293.2435607910156,295.68951416015625,284.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.84825804345246e-09,0.0010169607121497,-0.0196125283837318,0.0,0.0,0.0,-0.0087035335600376,60.0,15.155662536621094,0.0,-7.051388450918239e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976501464844,0.0,0.0,9.544049680698664e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99346923828125,0.0,0.0,0.0001005037847789,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02276611328125,0.0,0.0,7.423196802847087e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,0.0001005036756396,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862060546875,0.0,0.0,0.0004767440841533,287.1666259765625,294.1499938964844,295.6289978027344,293.2000427246094,293.2435607910156,295.68951416015625,284.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.84825804345246e-09,0.0010169607121497,-0.0196125283837318,0.0,0.0,0.0,-0.0087035335600376,60.0,15.155662536621094,0.0,-7.051388450918239e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833679199219,0.0,0.0,9.541914914734662e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.979248046875,0.0,0.0,0.0001004813020699,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,7.421535701723769e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798889160156,0.0,0.0,0.0001004811929306,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720764160156,0.0,0.0,0.0004766374477185,287.1434020996094,294.1499938964844,295.6088256835937,293.1591796875,293.2498779296875,295.6694641113281,284.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821570058297311e-09,0.0010167324217036,-0.0195426326245069,0.0,0.0,0.0,-0.00869030226022,60.0,15.02236270904541,0.0,-7.048223693573163e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833679199219,0.0,0.0,9.541914914734662e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.979248046875,0.0,0.0,0.0001004813020699,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,7.421535701723769e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798889160156,0.0,0.0,0.0001004811929306,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720764160156,0.0,0.0,0.0004766374477185,287.1434020996094,294.1499938964844,295.6088256835937,293.1591796875,293.2498779296875,295.6694641113281,284.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821570058297311e-09,0.0010167324217036,-0.0195426326245069,0.0,0.0,0.0,-0.00869030226022,60.0,15.02236270904541,0.0,-7.048223693573163e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97625732421875,0.0,0.0,9.540568862576038e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721374511719,0.0,0.0,0.0001004671212285,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008850097656,0.0,0.0,7.420487963827327e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727783203125,0.0,0.0,0.0001004670120892,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96502685546875,0.0,0.0,0.0004765702178701,287.1318664550781,294.1499938964844,295.5987548828125,293.138916015625,293.2527770996094,295.6594543457031,284.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.80474884720661e-09,0.0010165879502892,-0.0194985792040824,0.0,0.0,0.0,-0.0086819613352417,60.0,14.956711769104004,0.0,-7.04622991065662e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691162109375,0.0,0.0,9.539126767776906e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9650573730469,0.0,0.0,0.000100451936305,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,7.41936601116322e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656982421875,0.0,0.0,0.0001004518271656,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,0.0004764981858897,287.1203918457031,294.1499938964844,295.58868408203125,293.11883544921875,293.255615234375,295.64947509765625,284.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786739253390351e-09,0.0010164335835725,-0.0194514114409685,0.0,0.0,0.0,-0.0086730308830738,60.0,14.891488075256348,0.0,-7.044094729735664e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95489501953125,0.0,0.0,9.5359435363207e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,0.0001004184086923,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,7.416889275191352e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515075683594,0.0,0.0,0.0001004182995529,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,0.0004763391625601,287.0975341796875,294.1499938964844,295.56854248046875,293.07928466796875,293.26104736328125,295.6295166015625,285.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746985275502993e-09,0.0010160943493247,-0.0193472951650619,0.0,0.0,0.0,-0.0086533268913626,60.0,14.762199401855469,0.0,-7.039383120854836e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95489501953125,0.0,0.0,9.5359435363207e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,0.0001004184086923,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,7.416889275191352e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515075683594,0.0,0.0,0.0001004182995529,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,0.0004763391625601,287.0975341796875,294.1499938964844,295.56854248046875,293.07928466796875,293.26104736328125,295.6295166015625,285.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746985275502993e-09,0.0010160943493247,-0.0193472951650619,0.0,0.0,0.0,-0.0086533268913626,60.0,14.762199401855469,0.0,-7.039383120854836e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94073486328125,0.0,0.0,9.532028343528508e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,0.0001003771831165,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.964599609375,0.0,0.0,7.413844286929816e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0001003770739771,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,0.0004761436430271,287.0749206542969,294.1499938964844,295.5484619140625,293.04071044921875,293.2658996582031,295.6096496582031,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.69812302792161e-09,0.0010156766511499,-0.0192193239927291,0.0,0.0,0.0,-0.0086291041225194,60.0,14.636113166809082,0.0,-7.033595039729337e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94073486328125,0.0,0.0,9.532028343528508e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,0.0001003771831165,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.964599609375,0.0,0.0,7.413844286929816e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,0.0001003770739771,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,0.0004761436430271,287.0749206542969,294.1499938964844,295.5484619140625,293.04071044921875,293.2658996582031,295.6096496582031,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.69812302792161e-09,0.0010156766511499,-0.0192193239927291,0.0,0.0,0.0,-0.0086291041225194,60.0,14.636113166809082,0.0,-7.033595039729337e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,9.529062663204968e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.927734375,0.0,0.0,0.0001003459474304,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,7.411537080770358e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283447265625,0.0,0.0,0.0001003458382911,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208679199219,0.0,0.0,0.0004759955045301,287.0605773925781,294.1499938964844,295.5356140136719,293.0166931152344,293.2687683105469,295.59698486328125,285.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153679177165,7.661115297707966e-09,0.0010153602343052,-0.0191223993897438,0.0,0.0,0.0,-0.0086107579991221,60.0,14.556777954101562,0.0,-7.029212412135166e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92657470703125,0.0,0.0,9.527378279017285e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226379394531,0.0,0.0,0.0001003282013698,299.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501647949219,0.0,0.0,7.410226680804044e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232788085937,0.0,0.0,0.0001003280995064,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,0.0004759113653562,287.0525207519531,294.1499938964844,295.52838134765625,293.0034484863281,293.2703857421875,295.58984375,285.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.640096555405762e-09,0.0010151811875402,-0.0190673489123582,0.0,0.0,0.0,-0.0086003420874476,60.0,14.512152671813965,0.0,-7.0267233809318e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9124755859375,0.0,0.0,9.522424807073548e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085998535156,0.0,0.0,0.0001002760400297,299.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9357604980469,0.0,0.0,7.406373333651572e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092102050781,0.0,0.0,0.0001002759308903,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90185546875,0.0,0.0,0.0004756639245897,287.0302429199219,294.1499938964844,295.50836181640625,292.9676818847656,293.2745666503906,295.5700988769531,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.390606880187988,0.0,-7.019408343467148e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9124755859375,0.0,0.0,9.522424807073548e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085998535156,0.0,0.0,0.0001002760400297,299.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9357604980469,0.0,0.0,7.406373333651572e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092102050781,0.0,0.0,0.0001002759308903,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90185546875,0.0,0.0,0.0004756639245897,287.0302429199219,294.1499938964844,295.50836181640625,292.9676818847656,293.2745666503906,295.5700988769531,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.390606880187988,0.0,-7.019408343467148e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,9.519695595372468e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015808105469,0.0,0.0,0.0001002472999971,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,7.404250209219754e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021911621094,0.0,0.0,0.0001002471908577,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948974609375,0.0,0.0,0.0004755276022478,287.0191955566406,294.1499938964844,295.49835205078125,292.950439453125,293.2764587402344,295.5602722167969,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544247004886984e-09,0.0010143604595214,-0.0188163127750158,0.0,0.0,0.0,-0.0085528194904327,60.0,14.332090377807615,0.0,-7.01538098724086e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984069824219,0.0,0.0,9.516871068626642e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89459228515625,0.0,0.0,0.0001002175558824,299.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214172363281,0.0,0.0,7.402053597616032e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89520263671875,0.0,0.0,0.000100217446743,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.887939453125,0.0,0.0,0.0004753865359816,287.0082092285156,294.1499938964844,295.4883728027344,292.9336853027344,293.2782592773437,295.5504455566406,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509014743334319e-09,0.0010140591766685,-0.0187240354716777,0.0,0.0,0.0,-0.0085353534668684,60.0,14.274320602416992,0.0,-7.011213654095627e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843994140625,0.0,0.0,9.510926611255854e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.880615234375,0.0,0.0,0.0001001549462671,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071044921875,0.0,0.0,7.397428998956457e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812255859375,0.0,0.0,0.0001001548444037,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740539550781,0.0,0.0,0.0004750895895995,286.9863586425781,294.1499938964844,295.4684143066406,292.9017028808594,293.2816162109375,295.5308837890625,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434863835698024e-09,0.0010134279727935,-0.0185298230499029,0.0,0.0,0.0,-0.0084986072033643,60.0,14.160929679870604,0.0,-7.002447688364556e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843994140625,0.0,0.0,9.510926611255854e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.880615234375,0.0,0.0,0.0001001549462671,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071044921875,0.0,0.0,7.397428998956457e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812255859375,0.0,0.0,0.0001001548444037,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740539550781,0.0,0.0,0.0004750895895995,286.9863586425781,294.1499938964844,295.4684143066406,292.9017028808594,293.2816162109375,295.5308837890625,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434863835698024e-09,0.0010134279727935,-0.0185298230499029,0.0,0.0,0.0,-0.0084986072033643,60.0,14.160929679870604,0.0,-7.002447688364556e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,9.504454646958038e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667297363281,0.0,0.0,0.0001000867923721,299.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,7.392394763883203e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,0.0001000866905087,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,0.0004747663042508,286.9647521972656,294.1499938964844,295.4485168457031,292.8720092773437,293.2845153808594,295.51141357421875,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354144848648048e-09,0.0010127372806891,-0.0183184072375297,0.0,0.0,0.0,-0.0084585892036557,60.0,14.053004264831545,0.0,-6.992911494307918e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,9.504454646958038e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667297363281,0.0,0.0,0.0001000867923721,299.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,7.392394763883203e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,0.0001000866905087,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,0.0004747663042508,286.9647521972656,294.1499938964844,295.4485168457031,292.8720092773437,293.2845153808594,295.51141357421875,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354144848648048e-09,0.0010127372806891,-0.0183184072375297,0.0,0.0,0.0,-0.0084585892036557,60.0,14.053004264831545,0.0,-6.992911494307918e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565673828125,0.0,0.0,9.497587598161772e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528747558594,0.0,0.0,0.0001000144766294,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,7.387053483398631e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534545898437,0.0,0.0,0.000100014374766,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464660644531,0.0,0.0,0.0004744233156088,286.943359375,294.1499938964844,295.4286804199219,292.8448486328125,293.2870178222656,295.4920654296875,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.2685093499558215e-09,0.0010120051447302,-0.0180941130965948,0.0,0.0,0.0,-0.008416136726737,60.0,13.950069427490234,0.0,-6.982801181720788e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565673828125,0.0,0.0,9.497587598161772e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528747558594,0.0,0.0,0.0001000144766294,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,7.387053483398631e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534545898437,0.0,0.0,0.000100014374766,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464660644531,0.0,0.0,0.0004744233156088,286.943359375,294.1499938964844,295.4286804199219,292.8448486328125,293.2870178222656,295.4920654296875,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.2685093499558215e-09,0.0010120051447302,-0.0180941130965948,0.0,0.0,0.0,-0.008416136726737,60.0,13.950069427490234,0.0,-6.982801181720788e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427429199219,0.0,0.0,9.49034292716533e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390808105469,0.0,0.0,9.99381809378974e-05,299.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645935058594,0.0,0.0,7.381418254226446e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,9.993807907449082e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.832763671875,0.0,0.0,0.0004740614094771,286.92218017578125,294.1499938964844,295.4089050292969,292.8204345703125,293.2891540527344,295.4728088378906,285.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.1781594002118254e-09,0.0010112324962392,-0.0178574658930301,0.0,0.0,0.0,-0.0083713456988334,60.0,13.852774620056152,0.0,-6.972142330141652e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
