time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787240,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427429199219,0.0,0.0,9.49034292716533e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390808105469,0.0,0.0,9.99381809378974e-05,299.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645935058594,0.0,0.0,7.381418254226446e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,9.993807907449082e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.832763671875,0.0,0.0,0.0004740614094771,286.92218017578125,294.1499938964844,295.4089050292969,292.8204345703125,293.2891540527344,295.4728088378906,285.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.1781594002118254e-09,0.0010112324962392,-0.0178574658930301,0.0,0.0,0.0,-0.0083713456988334,60.0,13.852774620056152,0.0,-6.972142330141652e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358764648437,0.0,0.0,9.486587077844888e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,9.98986215563491e-05,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575744628906,0.0,0.0,7.37849622964859e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83282470703125,0.0,0.0,9.989852696890011e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,0.000473873806186,286.9117126464844,294.1499938964844,295.3990478515625,292.8093566894531,293.2900390625,295.4632263183594,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.13132042307052e-09,0.0010108295828104,-0.0177347864955663,0.0,0.0,0.0,-0.0083481138572096,60.0,13.807086944580078,0.0,-6.966620702542059e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290100097656,0.0,0.0,9.48276574490592e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254089355469,0.0,0.0,9.985837823478504e-05,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,7.375524000963196e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,9.985828364733608e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81915283203125,0.0,0.0,0.0004736829432658,286.9012756347656,294.1499938964844,295.3891906738281,292.799072265625,293.2908020019531,295.45367431640625,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083669650853608e-09,0.001010422129184,-0.0176099762320518,0.0,0.0,0.0,-0.0083244917914271,60.0,13.762714385986328,0.0,-6.961004572758611e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153076171875,0.0,0.0,9.474936814513056e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.811767578125,0.0,0.0,9.977593435905874e-05,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8366394042969,0.0,0.0,7.369434752035886e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81231689453125,0.0,0.0,9.977583977160975e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056030273437,0.0,0.0,0.000473291875096,286.8805847167969,294.1499938964844,295.3695678710937,292.7809753417969,293.29217529296875,295.43463134765625,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986053957547256e-09,0.0010095898760482,-0.017354292795062,0.0,0.0,0.0,-0.008276111446321,60.0,13.67721462249756,0.0,-6.949506570208541e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153076171875,0.0,0.0,9.474936814513056e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.811767578125,0.0,0.0,9.977593435905874e-05,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8366394042969,0.0,0.0,7.369434752035886e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81231689453125,0.0,0.0,9.977583977160975e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056030273437,0.0,0.0,0.000473291875096,286.8805847167969,294.1499938964844,295.3695678710937,292.7809753417969,293.29217529296875,295.43463134765625,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986053957547256e-09,0.0010095898760482,-0.017354292795062,0.0,0.0,0.0,-0.008276111446321,60.0,13.67721462249756,0.0,-6.949506570208541e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017272949219,0.0,0.0,9.466859773965552e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,9.969087841454892e-05,299.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,7.363151962636039e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,9.969078382709996e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,0.0004728884377982,286.860107421875,294.1499938964844,295.3500061035156,292.7663879394531,293.29315185546875,295.41571044921875,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.885344738805088e-09,0.001008728519082,-0.0170905012637376,0.0,0.0,0.0,-0.0082261841744184,60.0,13.599190711975098,0.0,-6.937654717376064e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017272949219,0.0,0.0,9.466859773965552e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,9.969087841454892e-05,299.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,7.363151962636039e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,9.969078382709996e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,0.0004728884377982,286.860107421875,294.1499938964844,295.3500061035156,292.7663879394531,293.29315185546875,295.41571044921875,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.885344738805088e-09,0.001008728519082,-0.0170905012637376,0.0,0.0,0.0,-0.0082261841744184,60.0,13.599190711975098,0.0,-6.937654717376064e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919921875,0.0,0.0,9.460436558583753e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884826660156,0.0,0.0,9.962323383660988e-05,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128356933594,0.0,0.0,7.358155562542379e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,9.96231465251185e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.782470703125,0.0,0.0,0.0004725675971712,286.84552001953125,294.1499938964844,295.3360900878906,292.75738525390625,293.2936096191406,295.4022521972656,285.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.805257690700728e-09,0.0010080426000058,-0.0168807264417409,0.0,0.0,0.0,-0.0081864763051271,60.0,13.546611785888672,0.0,-6.928237183956298e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881774902344,0.0,0.0,9.457913984078914e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78472900390625,0.0,0.0,9.95966765913181e-05,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089904785156,0.0,0.0,7.356193964369595e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852783203125,0.0,0.0,9.959658200386912e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787170410156,0.0,0.0,0.0004724416066892,286.8398742675781,294.1499938964844,295.3307800292969,292.7540283203125,293.2937927246094,295.3970031738281,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077818296849,6.773812621929665e-09,0.0010077750775963,-0.0167983584105968,0.0,0.0,0.0,-0.0081708943471312,60.0,13.526165962219238,0.0,-6.924540940644874e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747497558594,0.0,0.0,9.447806951357052e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,9.94902293314226e-05,299.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952880859375,0.0,0.0,7.348331564571708e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718811035156,0.0,0.0,9.949014201993124e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.765380859375,0.0,0.0,0.0004719367134384,286.8198547363281,294.1499938964844,295.3121032714844,292.7424011230469,293.2940979003906,295.378662109375,285.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.647803196813129e-09,0.0010066976537927,-0.0164682902395725,0.0,0.0,0.0,-0.0081084268167614,60.0,13.456045150756836,-0.0,-6.909739624916257e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747497558594,0.0,0.0,9.447806951357052e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,9.94902293314226e-05,299.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952880859375,0.0,0.0,7.348331564571708e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718811035156,0.0,0.0,9.949014201993124e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.765380859375,0.0,0.0,0.0004719367134384,286.8198547363281,294.1499938964844,295.3121032714844,292.7424011230469,293.2940979003906,295.378662109375,285.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.647803196813129e-09,0.0010066976537927,-0.0164682902395725,0.0,0.0,0.0,-0.0081084268167614,60.0,13.456045150756836,-0.0,-6.909739624916257e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76806640625,0.0,0.0,9.442408190807328e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646789550781,0.0,0.0,9.943338227458298e-05,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884826660156,0.0,0.0,7.344132609432563e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76519775390625,0.0,0.0,9.9433287687134e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587585449219,0.0,0.0,0.0004716670373454,286.8099670410156,294.1499938964844,295.302978515625,292.7368469238281,293.2940979003906,295.3696594238281,285.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061262873932,6.580500588881932e-09,0.0010061196517199,-0.0162920001894235,0.0,0.0,0.0,-0.0080750491470098,60.0,13.422101974487305,-0.0,-6.901841231865546e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,9.43693521548994e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,9.937574941432104e-05,299.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,7.339875446632504e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,9.937566210282966e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0004713936941698,286.8001403808594,294.1499938964844,295.2939453125,292.7314758300781,293.29400634765625,295.3607788085937,285.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055426973849,6.512278272197136e-09,0.0010055361781269,-0.016113294288516,0.0,0.0,0.0,-0.0080412281677126,60.0,13.388565063476562,-0.0,-6.893839099575416e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,9.425848111277446e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,9.925899212248623e-05,299.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,7.331251981668174e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,9.925890481099486e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.739013671875,0.0,0.0,0.0004708398482762,286.7806396484375,294.1499938964844,295.2762756347656,292.72125244140625,293.29364013671875,295.3432006835937,285.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043631773442,6.3740683842183915e-09,0.0010043567745015,-0.0157512538135051,0.0,0.0,0.0,-0.0079727238044142,60.0,13.322613716125488,-0.0,-6.877641567371029e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,9.425848111277446e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,9.925899212248623e-05,299.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,7.331251981668174e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,9.925890481099486e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.739013671875,0.0,0.0,0.0004708398482762,286.7806396484375,294.1499938964844,295.2762756347656,292.72125244140625,293.29364013671875,295.3432006835937,285.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043631773442,6.3740683842183915e-09,0.0010043567745015,-0.0157512538135051,0.0,0.0,0.0,-0.0079727238044142,60.0,13.322613716125488,-0.0,-6.877641567371029e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,9.414977830601856e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317199707031,0.0,0.0,9.914451948134229e-05,299.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,7.322797318920493e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73223876953125,0.0,0.0,9.914443216985092e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,0.0004702968872152,286.76141357421875,294.1499938964844,295.2590637207031,292.71160888671875,293.29296875,295.3260803222656,285.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.238564331795261e-09,0.0010031975107267,-0.0153962979093194,0.0,0.0,0.0,-0.0079055456444621,60.0,13.259215354919434,-0.0,-6.86177941133792e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,9.414977830601856e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317199707031,0.0,0.0,9.914451948134229e-05,299.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,7.322797318920493e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73223876953125,0.0,0.0,9.914443216985092e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,0.0004702968872152,286.76141357421875,294.1499938964844,295.2590637207031,292.71160888671875,293.29296875,295.3260803222656,285.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.238564331795261e-09,0.0010031975107267,-0.0153962979093194,0.0,0.0,0.0,-0.0079055456444621,60.0,13.259215354919434,-0.0,-6.86177941133792e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,9.40508398343809e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,9.904032776830718e-05,299.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,7.31510081095621e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,9.90402404568158e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130432128906,0.0,0.0,0.0004698026750702,286.742431640625,294.1499938964844,295.2422180175781,292.7025756835937,293.2919921875,295.3093566894531,285.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021474445238,6.115221218294664e-09,0.0010021413909271,-0.015073194168508,0.0,0.0,0.0,-0.0078443922102451,60.0,13.198993682861328,-0.0,-6.847357525430199e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,9.40508398343809e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,9.904032776830718e-05,299.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,7.31510081095621e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,9.90402404568158e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130432128906,0.0,0.0,0.0004698026750702,286.742431640625,294.1499938964844,295.2422180175781,292.7025756835937,293.2919921875,295.3093566894531,285.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021474445238,6.115221218294664e-09,0.0010021413909271,-0.015073194168508,0.0,0.0,0.0,-0.0078443922102451,60.0,13.198993682861328,-0.0,-6.847357525430199e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,9.395851520821452e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,9.894310642266646e-05,299.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,7.307920168386772e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,9.894301911117508e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001647949219,0.0,0.0,0.0004693415248766,286.7236022949219,294.1499938964844,295.2257385253906,292.694091796875,293.2908630371094,295.2928161621094,285.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011636186391,6.000123953242564e-09,0.0010011575650423,-0.0147716840729117,0.0,0.0,0.0,-0.0077873351983726,60.0,13.140607833862305,-0.0,-6.833912635784145e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,9.395851520821452e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,9.894310642266646e-05,299.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,7.307920168386772e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,9.894301911117508e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001647949219,0.0,0.0,0.0004693415248766,286.7236022949219,294.1499938964844,295.2257385253906,292.694091796875,293.2908630371094,295.2928161621094,285.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011636186391,6.000123953242564e-09,0.0010011575650423,-0.0147716840729117,0.0,0.0,0.0,-0.0077873351983726,60.0,13.140607833862305,-0.0,-6.833912635784145e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,9.39184901653789e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,9.89009568002075e-05,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216796875,0.0,0.0,7.304806786123663e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998291015625,0.0,0.0,9.890086948871613e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,0.0004691415815614,286.7142944335937,294.1499938964844,295.2176208496094,292.6900329589844,293.2901611328125,295.2846984863281,285.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007371893152,5.9502220928209235e-09,0.0010007312521338,-0.0146409589797258,0.0,0.0,0.0,-0.0077625983394682,60.0,13.112834930419922,-0.0,-6.828087606436385e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,9.38821176532656e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,9.886264888336882e-05,299.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71514892578125,0.0,0.0,7.301977166207507e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,9.886256157187744e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,0.0004689598863478,286.7050476074219,294.1499938964844,295.2095947265625,292.6860656738281,293.2893981933594,295.2766418457031,285.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003495262935,5.904865929551306e-09,0.0010003435891121,-0.0145221417769789,0.0,0.0,0.0,-0.0077401148155331,60.0,13.085891723632812,-0.0,-6.822795484140445e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,9.382134157931432e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801452636719,0.0,0.0,9.879864228423683e-05,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020874023437,0.0,0.0,7.297249976545572e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,9.879856224870308e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0004686563042923,286.6866760253906,294.1499938964844,295.1936950683594,292.67852783203125,293.2877502441406,295.2606811523437,285.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997006272897,5.829075888641455e-09,0.0009996948065236,-0.0143235987052321,0.0,0.0,0.0,-0.0077025387436151,60.0,13.034199714660645,-0.0,-6.813957043050324e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,9.382134157931432e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801452636719,0.0,0.0,9.879864228423683e-05,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020874023437,0.0,0.0,7.297249976545572e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,9.879856224870308e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0004686563042923,286.6866760253906,294.1499938964844,295.1936950683594,292.67852783203125,293.2877502441406,295.2606811523437,285.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997006272897,5.829075888641455e-09,0.0009996948065236,-0.0143235987052321,0.0,0.0,0.0,-0.0077025387436151,60.0,13.034199714660645,-0.0,-6.813957043050324e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705627441406,0.0,0.0,9.378256072523072e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,9.875780233414844e-05,299.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68914794921875,0.0,0.0,7.29423263692297e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,9.875771502265708e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,0.0004684625891968,286.6685485839844,294.1499938964844,295.17803955078125,292.6714172363281,293.28582763671875,295.2449035644531,285.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992868872359,5.7806897046930325e-09,0.0009992810664698,-0.0141968419775366,0.0,0.0,0.0,-0.0076785520650446,60.0,12.986611366271973,-0.0,-6.808317465356596e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705627441406,0.0,0.0,9.378256072523072e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,9.875780233414844e-05,299.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68914794921875,0.0,0.0,7.29423263692297e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,9.875771502265708e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,0.0004684625891968,286.6685485839844,294.1499938964844,295.17803955078125,292.6714172363281,293.28582763671875,295.2449035644531,285.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992868872359,5.7806897046930325e-09,0.0009992810664698,-0.0141968419775366,0.0,0.0,0.0,-0.0076785520650446,60.0,12.986611366271973,-0.0,-6.808317465356596e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,9.376699017593636e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573791503906,0.0,0.0,9.874140232568608e-05,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788635253906,0.0,0.0,7.29302191757597e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,9.874132229015232e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,0.0004683848237618,286.6542053222656,294.1499938964844,295.1656494140625,292.6659851074219,293.2841491699219,295.2323608398437,285.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991204133257,5.7612425941044876e-09,0.0009991145925596,-0.0141458977013826,0.0,0.0,0.0,-0.0076689100824296,60.0,12.95110034942627,-0.0,-6.806051544572257e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,9.376615344081074e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548767089844,0.0,0.0,9.874052193481476e-05,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,7.292956433957443e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553649902344,0.0,0.0,9.8740441899281e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495666503906,0.0,0.0,0.0004683806328102,286.650634765625,294.1499938964844,295.1625671386719,292.6646423339844,293.28369140625,295.2292175292969,285.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991112165153,5.760184329517415e-09,0.0009991053957492,-0.0141431242227554,0.0,0.0,0.0,-0.0076683848164975,60.0,12.942719459533691,-0.0,-6.805927910136236e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,9.377330570714548e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,9.874805255094544e-05,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635437011719,0.0,0.0,7.293512317119166e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6428527832031,0.0,0.0,9.874797251541167e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371459960937,0.0,0.0,0.0004684164014179,286.6329345703125,294.1499938964844,295.1472473144531,292.6582336425781,293.2813415527344,295.2135925292969,285.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991867700591,5.7690385801834054e-09,0.0009991810657083,-0.0141663206741213,0.0,0.0,0.0,-0.0076727736741304,60.0,12.902953147888184,-0.0,-6.806959618188557e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,9.377330570714548e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,9.874805255094544e-05,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635437011719,0.0,0.0,7.293512317119166e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6428527832031,0.0,0.0,9.874797251541167e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371459960937,0.0,0.0,0.0004684164014179,286.6329345703125,294.1499938964844,295.1472473144531,292.6582336425781,293.2813415527344,295.2135925292969,285.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991867700591,5.7690385801834054e-09,0.0009991810657083,-0.0141663206741213,0.0,0.0,0.0,-0.0076727736741304,60.0,12.902953147888184,-0.0,-6.806959618188557e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,9.378540562465788e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361694335937,0.0,0.0,9.876078547677024e-05,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,7.29445309843868e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,9.87607054412365e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,0.0004684768209699,286.6241760253906,294.1499938964844,295.1396484375,292.6551208496094,293.28009033203125,295.205810546875,285.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999315874651,5.7840754408289285e-09,0.0009993100538849,-0.0142057118937373,0.0,0.0,0.0,-0.0076802298426628,60.0,12.884576797485352,-0.0,-6.808711816574943e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329650878906,0.0,0.0,9.38043012865819e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299743652344,0.0,0.0,9.878068522084504e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,7.295922841876745e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63043212890625,0.0,0.0,9.87806124612689e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,0.0004685712337959,286.6154479980469,294.1499938964844,295.1320495605469,292.652099609375,293.2787780761719,295.1979675292969,285.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995168074965,5.807591740847329e-09,0.0009995109867304,-0.0142673170194029,0.0,0.0,0.0,-0.0076918876729905,60.0,12.867250442504885,-0.0,-6.811453090449504e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,9.386213059769943e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176452636719,0.0,0.0,9.884157771011814e-05,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,7.300420111278072e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181335449219,0.0,0.0,9.8841504950542e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,0.0004688600893132,286.59820556640625,294.1499938964844,295.1169128417969,292.6462097167969,293.27593994140625,295.1822509765625,285.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001321788877,5.879578601764024e-09,0.0010001262417063,-0.0144558995962142,0.0,0.0,0.0,-0.0077275731600821,60.0,12.835948944091797,-0.0,-6.819846021244302e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,9.386213059769943e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176452636719,0.0,0.0,9.884157771011814e-05,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,7.300420111278072e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181335449219,0.0,0.0,9.8841504950542e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,0.0004688600893132,286.59820556640625,294.1499938964844,295.1169128417969,292.6462097167969,293.27593994140625,295.1822509765625,285.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001321788877,5.879578601764024e-09,0.0010001262417063,-0.0144558995962142,0.0,0.0,0.0,-0.0077275731600821,60.0,12.835948944091797,-0.0,-6.819846021244302e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,9.393932850798592e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,9.892287198454142e-05,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,7.306424231501296e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058654785156,0.0,0.0,9.892279194900766e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,0.0004692457150667,286.5811462402344,294.1499938964844,295.1017761230469,292.6405334472656,293.2729187011719,295.1664428710937,285.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009538382291,5.975699490790021e-09,0.0010009477846324,-0.0147077022120356,0.0,0.0,0.0,-0.0077752224169671,60.0,12.808063507080078,-0.0,-6.831061938328278e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,9.393932850798592e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,9.892287198454142e-05,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,7.306424231501296e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058654785156,0.0,0.0,9.892279194900766e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,0.0004692457150667,286.5811462402344,294.1499938964844,295.1017761230469,292.6405334472656,293.2729187011719,295.1664428710937,285.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009538382291,5.975699490790021e-09,0.0010009477846324,-0.0147077022120356,0.0,0.0,0.0,-0.0077752224169671,60.0,12.808063507080078,-0.0,-6.831061938328278e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,9.404121374245732e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,9.903015597956256e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,7.314347749343142e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,9.90300832199864e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882873535156,0.0,0.0,0.0004697546537499,286.5643005371094,294.1499938964844,295.0866394042969,292.6350402832031,293.2696533203125,295.15045166015625,285.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020391782745,6.102580663025492e-09,0.0010020331246778,-0.0150400809943676,0.0,0.0,0.0,-0.0078381244093179,60.0,12.784156799316406,-0.0,-6.845880307082552e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,9.404121374245732e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,9.903015597956256e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,7.314347749343142e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,9.90300832199864e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882873535156,0.0,0.0,0.0004697546537499,286.5643005371094,294.1499938964844,295.0866394042969,292.6350402832031,293.2696533203125,295.15045166015625,285.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020391782745,6.102580663025492e-09,0.0010020331246778,-0.0150400809943676,0.0,0.0,0.0,-0.0078381244093179,60.0,12.784156799316406,-0.0,-6.845880307082552e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
