time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789580,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58404541015625,0.0,0.0,9.415880776941776e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,9.915399277815597e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,7.32349362806417e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,9.91539127426222e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,0.0004703420854639,286.5476379394531,294.1499938964844,295.07147216796875,292.629638671875,293.2662048339844,295.13427734375,285.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.249039063987993e-09,0.001003285171464,-0.0154237393289804,0.0,0.0,0.0,-0.0079107284545898,60.0,12.763168334960938,-0.0,-6.863005097557108e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58404541015625,0.0,0.0,9.415880776941776e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,9.915399277815597e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,7.32349362806417e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,9.91539127426222e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,0.0004703420854639,286.5476379394531,294.1499938964844,295.07147216796875,292.629638671875,293.2662048339844,295.13427734375,285.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.249039063987993e-09,0.001003285171464,-0.0154237393289804,0.0,0.0,0.0,-0.0079107284545898,60.0,12.763168334960938,-0.0,-6.863005097557108e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780334472656,0.0,0.0,9.42245969781652e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,9.92232671706006e-05,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.594970703125,0.0,0.0,7.328610809054226e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,9.922319441102444e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703125,0.0,0.0,0.0004706707259174,286.5393981933594,294.1499938964844,295.0638427734375,292.6269836425781,293.264404296875,295.1261291503906,285.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039925109595,6.3309801845434785e-09,0.0010039862245321,-0.0156383849680423,0.0,0.0,0.0,-0.0079513527452945,60.0,12.75382137298584,-0.0,-6.872596003404396e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.429370402358472e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,9.929604129865766e-05,299.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,7.333985558943823e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,9.929596853908151e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,0.0004710159264504,286.5312194824219,294.1499938964844,295.0561828613281,292.62432861328125,293.26251220703125,295.117919921875,285.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047286050394,6.4170544433750365e-09,0.0010047222021967,-0.0158638581633567,0.0,0.0,0.0,-0.0079940231516957,60.0,12.74513053894043,-0.0,-6.882677183739362e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,9.44404600886628e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,9.945058263838293e-05,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,7.345399353653193e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,9.945050260284916e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,0.0004717490228358,286.5149841308594,294.1499938964844,295.0407409667969,292.6190795898437,293.25860595703125,295.101318359375,285.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062917135655,6.599842894416952e-09,0.0010062850778922,-0.0163426660001277,0.0,0.0,0.0,-0.008084638044238,60.0,12.729501724243164,-0.0,-6.904110705363564e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,9.44404600886628e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,9.945058263838293e-05,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,7.345399353653193e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,9.945050260284916e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,0.0004717490228358,286.5149841308594,294.1499938964844,295.0407409667969,292.6190795898437,293.25860595703125,295.101318359375,285.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062917135655,6.599842894416952e-09,0.0010062850778922,-0.0163426660001277,0.0,0.0,0.0,-0.008084638044238,60.0,12.729501724243164,-0.0,-6.904110705363564e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,9.459481225349008e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,9.961312025552616e-05,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,7.357404683716595e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,9.96130402199924e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.0004725200415123,286.4989624023437,294.1499938964844,295.025146484375,292.61383056640625,293.2544860839844,295.0845031738281,285.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079358471557,6.792097995145241e-09,0.001007929095067,-0.0168462581932544,0.0,0.0,0.0,-0.008179947733879,60.0,12.715662956237791,-0.0,-6.92669033242055e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,9.459481225349008e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,9.961312025552616e-05,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,7.357404683716595e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,9.96130402199924e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.0004725200415123,286.4989624023437,294.1499938964844,295.025146484375,292.61383056640625,293.2544860839844,295.0845031738281,285.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079358471557,6.792097995145241e-09,0.001007929095067,-0.0168462581932544,0.0,0.0,0.0,-0.008179947733879,60.0,12.715662956237791,-0.0,-6.92669033242055e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,9.47341468418017e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53521728515625,0.0,0.0,9.975983994081616e-05,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541687011719,0.0,0.0,7.36824149498716e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53564453125,0.0,0.0,9.975976718124002e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,0.0004732160596176,286.4850158691406,294.1499938964844,295.0111999511719,292.6091613769531,293.2507019042969,295.0695495605469,285.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009420142509,6.965652055157534e-09,0.0010094131575897,-0.0173008553683757,0.0,0.0,0.0,-0.0082659861072897,60.0,12.704506874084473,-0.0,-6.947104935761672e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,9.475300612393768e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338439941406,0.0,0.0,9.977969602914528e-05,299.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,7.369707600446418e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342712402344,0.0,0.0,9.977962326956912e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291442871094,0.0,0.0,0.000473310239613,286.483154296875,294.1499938964844,295.0093078613281,292.6085205078125,293.2501525878906,295.0675048828125,285.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096209589391,6.989135936663615e-09,0.0010096139740198,-0.0173623654991388,0.0,0.0,0.0,-0.008277628570795,60.0,12.70302963256836,-0.0,-6.949869657546516e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,9.491210948908702e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,9.994723950512709e-05,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,7.382082549156621e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,9.994716674555092e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,0.0004741050361189,286.4674987792969,294.1499938964844,294.9931945800781,292.6031188964844,293.24560546875,295.05029296875,285.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113159660249,7.187317407897353e-09,0.001011308748275,-0.0178814567625522,0.0,0.0,0.0,-0.0083758756518363,60.0,12.69112777709961,-0.0,-6.973223065642743e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,9.491210948908702e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,9.994723950512709e-05,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,7.382082549156621e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,9.994716674555092e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,0.0004741050361189,286.4674987792969,294.1499938964844,294.9931945800781,292.6031188964844,293.24560546875,295.05029296875,285.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113159660249,7.187317407897353e-09,0.001011308748275,-0.0178814567625522,0.0,0.0,0.0,-0.0083758756518363,60.0,12.69112777709961,-0.0,-6.973223065642743e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,9.499050065642224e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,0.0001000297925202,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,7.388179074041545e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.0001000297197606,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,0.0004744965990539,286.45977783203125,294.1499938964844,294.98504638671875,292.6003723144531,293.2432556152344,295.0416259765625,285.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121507802978,7.284958414288667e-09,0.0010121434461325,-0.0181371979415416,0.0,0.0,0.0,-0.0084242792800068,60.0,12.68527603149414,-0.0,-6.98474309501762e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,9.506711649009958e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106506347656,0.0,0.0,0.0001001104683382,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,7.394138083327562e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110778808594,0.0,0.0,0.0001001103955786,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060729980469,0.0,0.0,0.0004748793144244,286.4520874023437,294.1499938964844,294.976806640625,292.5975952148437,293.2408447265625,295.03289794921875,285.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129669681191,7.380389188682557e-09,0.0010129595175385,-0.0183871481567621,0.0,0.0,0.0,-0.0084715886041522,60.0,12.679366111755373,-0.0,-6.99601159226404e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,9.521242463961244e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,0.0001002634890028,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,7.405439828289673e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,0.0001002634162432,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,0.0004756051930598,286.4368591308594,294.1499938964844,294.9600524902344,292.5919189453125,293.23583984375,295.0152587890625,285.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145149426534,7.561382631138258e-09,0.0010145073756575,-0.0188611913472414,0.0,0.0,0.0,-0.0085613159462809,60.0,12.666942596435549,-0.0,-7.017408165665985e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,9.521242463961244e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,0.0001002634890028,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,7.405439828289673e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,0.0001002634162432,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,0.0004756051930598,286.4368591308594,294.1499938964844,294.9600524902344,292.5919189453125,293.23583984375,295.0152587890625,285.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145149426534,7.561382631138258e-09,0.0010145073756575,-0.0188611913472414,0.0,0.0,0.0,-0.0085613159462809,60.0,12.666942596435549,-0.0,-7.017408165665985e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,9.534924174658954e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0001004075529635,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,7.416080916300416e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0001004074874799,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.0004762886092066,286.4218139648437,294.1499938964844,294.94293212890625,292.58599853515625,293.23065185546875,294.9974670410156,285.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015972578898,7.731787654563504e-09,0.0010159647790715,-0.019307492300868,0.0,0.0,0.0,-0.0086457943543791,60.0,12.65381908416748,-0.0,-7.03758260556242e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,9.534924174658954e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0001004075529635,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,7.416080916300416e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0001004074874799,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.0004762886092066,286.4218139648437,294.1499938964844,294.94293212890625,292.58599853515625,293.23065185546875,294.9974670410156,285.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015972578898,7.731787654563504e-09,0.0010159647790715,-0.019307492300868,0.0,0.0,0.0,-0.0086457943543791,60.0,12.65381908416748,-0.0,-7.03758260556242e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.54687930061482e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,0.0001005334488581,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,7.425378862535581e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,0.0001005333760986,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.0,0.0,0.0004768857907038,286.4070129394531,294.1499938964844,294.92535400390625,292.5798645019531,293.2252197265625,294.9794311523437,285.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172456968575,7.88068987844781e-09,0.001017237897031,-0.0196974650025367,0.0,0.0,0.0,-0.0087196109816432,60.0,12.638988494873049,-0.0,-7.055235329289644e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.54687930061482e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,0.0001005334488581,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,7.425378862535581e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,0.0001005333760986,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.0,0.0,0.0004768857907038,286.4070129394531,294.1499938964844,294.92535400390625,292.5798645019531,293.2252197265625,294.9794311523437,285.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172456968575,7.88068987844781e-09,0.001017237897031,-0.0196974650025367,0.0,0.0,0.0,-0.0087196109816432,60.0,12.638988494873049,-0.0,-7.055235329289644e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,9.557281737215816e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654541015625,0.0,0.0,0.0001006429811241,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,7.433468999806792e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,0.0001006429156404,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,0.0004774054104927,286.39239501953125,294.1499938964844,294.9073181152344,292.57342529296875,293.2195739746094,294.9611511230469,285.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018353854306,8.010238694566851e-09,0.0010183459380641,-0.0200367476791143,0.0,0.0,0.0,-0.0087838349863886,60.0,12.622413635253906,-0.0,-7.070611474091494e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,9.557281737215816e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654541015625,0.0,0.0,0.0001006429811241,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,7.433468999806792e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,0.0001006429156404,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,0.0004774054104927,286.39239501953125,294.1499938964844,294.9073181152344,292.57342529296875,293.2195739746094,294.9611511230469,285.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018353854306,8.010238694566851e-09,0.0010183459380641,-0.0200367476791143,0.0,0.0,0.0,-0.0087838349863886,60.0,12.622413635253906,-0.0,-7.070611474091494e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,9.561657498124988e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,0.0001006890597636,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,7.436871965182945e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,0.00010068899428,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,0.0004776240093633,286.3851623535156,294.1499938964844,294.89813232421875,292.570068359375,293.2166442871094,294.951904296875,285.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018819399178,8.064731993329133e-09,0.0010188113665208,-0.0201794579625129,0.0,0.0,0.0,-0.0088108470663428,60.0,12.613184928894045,-0.0,-7.077084518414267e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,9.565499931341036e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,0.0001007295286399,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,7.439860928570852e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,0.0001007294558803,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,0.0004778159491252,286.37799072265625,294.1499938964844,294.8887939453125,292.5666198730469,293.21368408203125,294.9425964355469,285.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192285990342,8.112583493868897e-09,0.001019220566377,-0.0203047767281532,0.0,0.0,0.0,-0.0088345697149634,60.0,12.603306770324709,-0.0,-7.082770991928555e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,9.571440750733018e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,0.0001007920800475,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605712890625,0.0,0.0,7.444481161655858e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0001007920145639,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,0.0004781126917805,286.36383056640625,294.1499938964844,294.86968994140625,292.5594482421875,293.2075500488281,294.9237976074219,285.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198616655543,8.186545663591005e-09,0.0010198535164818,-0.0204984731972217,0.0,0.0,0.0,-0.0088712386786937,60.0,12.581401824951172,-0.0,-7.091564668826322e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,9.571440750733018e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,0.0001007920800475,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605712890625,0.0,0.0,7.444481161655858e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0001007920145639,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,0.0004781126917805,286.36383056640625,294.1499938964844,294.86968994140625,292.5594482421875,293.2075500488281,294.9237976074219,285.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198616655543,8.186545663591005e-09,0.0010198535164818,-0.0204984731972217,0.0,0.0,0.0,-0.0088712386786937,60.0,12.581401824951172,-0.0,-7.091564668826322e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,9.575102012604476e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,0.0001008306353469,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,7.447328243870288e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,0.0001008305698633,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.0004782956093549,286.349853515625,294.1499938964844,294.8500061035156,292.5518798828125,293.201171875,294.90460205078125,285.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202514240518,8.23211365741372e-09,0.0010202432749792,-0.0206178072839975,0.0,0.0,0.0,-0.0088938288390636,60.0,12.556293487548828,-0.0,-7.0969846888147e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,9.575102012604476e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,0.0001008306353469,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,7.447328243870288e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,0.0001008305698633,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.0004782956093549,286.349853515625,294.1499938964844,294.8500061035156,292.5518798828125,293.201171875,294.90460205078125,285.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202514240518,8.23211365741372e-09,0.0010202432749792,-0.0206178072839975,0.0,0.0,0.0,-0.0088938288390636,60.0,12.556293487548828,-0.0,-7.0969846888147e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247436523437,0.0,0.0,9.576816228218377e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42236328125,0.0,0.0,0.0001008486797218,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,7.448661199305207e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,0.0001008486142382,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0004783812328241,286.336669921875,294.1499938964844,294.8295593261719,292.543212890625,293.1947937011719,294.8856506347656,285.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204333811998,8.253418393167067e-09,0.0010204251157119,-0.0206736009567976,0.0,0.0,0.0,-0.0089043891057372,60.0,12.528610229492188,-0.0,-7.099519905295892e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,9.57687952904962e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,0.0001008493491099,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,7.448710675816983e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,0.0001008492836263,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,0.0004783844051416,286.33612060546875,294.1499938964844,294.8286437988281,292.5428161621094,293.19451904296875,294.88482666015625,285.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204401332885,8.25420709560376e-09,0.0010204318678006,-0.020675666630268,0.0,0.0,0.0,-0.0089047802612185,60.0,12.52734375,-0.0,-7.099613696937014e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,9.578381286701187e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,0.0001008651597658,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,7.44987846701406e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,0.0001008650942821,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0004784594348166,286.3226013183594,294.1499938964844,294.8046569824219,292.5313720703125,293.1875305175781,294.8638916015625,285.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102059985511,8.272865059666401e-09,0.0010205915896221,-0.0207245256751775,0.0,0.0,0.0,-0.0089140301570296,60.0,12.494102478027344,-0.0,-7.101834142986263e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,9.578381286701187e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,0.0001008651597658,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,7.44987846701406e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,0.0001008650942821,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0004784594348166,286.3226013183594,294.1499938964844,294.8046569824219,292.5313720703125,293.1875305175781,294.8638916015625,285.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102059985511,8.272865059666401e-09,0.0010205915896221,-0.0207245256751775,0.0,0.0,0.0,-0.0089140301570296,60.0,12.494102478027344,-0.0,-7.101834142986263e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,9.578986646374688e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,0.0001008715335046,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224548339844,0.0,0.0,7.450348493875936e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,0.000100871468021,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,0.0004784896445926,286.3159484863281,294.1499938964844,294.791748046875,292.5247802734375,293.1839294433594,294.8529357910156,285.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206639999523,8.280379049097064e-09,0.0010206557344645,-0.0207442063838243,0.0,0.0,0.0,-0.0089177545160055,60.0,12.475899696350098,-0.0,-7.102728716290585e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,9.579503239365296e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,0.000100876968645,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,7.450750126736239e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0001008769104373,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,0.0004785154596902,286.309326171875,294.1499938964844,294.7782592773437,292.5177001953125,293.1802062988281,294.8415832519531,285.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207188315689,8.286790809108881e-09,0.0010207105660811,-0.0207609962671995,0.0,0.0,0.0,-0.0089209331199526,60.0,12.45662784576416,-0.0,-7.103491839188791e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,9.580286860000342e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,0.0001008852268569,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,7.451359851984307e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.0001008851613732,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,0.000478554633446,286.2962646484375,294.1499938964844,294.7495422363281,292.5019226074219,293.1724853515625,294.8175354003906,285.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020802068524,8.296507481020399e-09,0.0010207938030362,-0.0207864418625831,0.0,0.0,0.0,-0.0089257508516311,60.0,12.414972305297852,-0.0,-7.104647892219873e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,9.580286860000342e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,0.0001008852268569,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,7.451359851984307e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.0001008851613732,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,0.000478554633446,286.2962646484375,294.1499938964844,294.7495422363281,292.5019226074219,293.1724853515625,294.8175354003906,285.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020802068524,8.296507481020399e-09,0.0010207938030362,-0.0207864418625831,0.0,0.0,0.0,-0.0089257508516311,60.0,12.414972305297852,-0.0,-7.104647892219873e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,9.580774349160492e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.000100890356407,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,7.451738929376006e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.0001008902909234,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,0.0004785789933521,286.2834167480469,294.1499938964844,294.71875,292.4842529296875,293.16436767578125,294.7917175292969,285.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208535240963,8.302530218884385e-09,0.0010208452586084,-0.0208022147417068,0.0,0.0,0.0,-0.0089287366718053,60.0,12.369437217712402,-0.0,-7.105365540382992e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,9.580774349160492e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.000100890356407,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,7.451738929376006e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.0001008902909234,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,0.0004785789933521,286.2834167480469,294.1499938964844,294.71875,292.4842529296875,293.16436767578125,294.7917175292969,285.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208535240963,8.302530218884385e-09,0.0010208452586084,-0.0208022147417068,0.0,0.0,0.0,-0.0089287366718053,60.0,12.369437217712402,-0.0,-7.105365540382992e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,9.58098826231435e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0001008926046779,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,7.45190482120961e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,0.0001008925464702,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0004785896744579,286.2707824707031,294.1499938964844,294.6860046386719,292.4648132324219,293.1557922363281,294.7640991210937,285.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208759922534,8.305145904330402e-09,0.0010208676103502,-0.0208090636879205,0.0,0.0,0.0,-0.0089300330728292,60.0,12.320239067077637,-0.0,-7.105676758101255e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
