time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791920,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,9.58098826231435e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0001008926046779,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,7.45190482120961e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,0.0001008925464702,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0004785896744579,286.2707824707031,294.1499938964844,294.6860046386719,292.4648132324219,293.1557922363281,294.7640991210937,285.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208759922534,8.305145904330402e-09,0.0010208676103502,-0.0208090636879205,0.0,0.0,0.0,-0.0089300330728292,60.0,12.320239067077637,-0.0,-7.105676758101255e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,9.580959158483891e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0001008922990877,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,7.451881538145244e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,0.00010089224088,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,0.0004785882483702,286.2583923339844,294.1499938964844,294.6514587402344,292.4437561035156,293.1467590332031,294.7346496582031,285.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208724997937,8.30473645407892e-09,0.0010208641178905,-0.0208079926669597,0.0,0.0,0.0,-0.0089298300445079,60.0,12.267674446105955,-0.0,-7.105627730652486e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,9.580959158483891e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0001008922990877,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,7.451881538145244e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,0.00010089224088,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,0.0004785882483702,286.2583923339844,294.1499938964844,294.6514587402344,292.4437561035156,293.1467590332031,294.7346496582031,285.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208724997937,8.30473645407892e-09,0.0010208641178905,-0.0208079926669597,0.0,0.0,0.0,-0.0089298300445079,60.0,12.267674446105955,-0.0,-7.105627730652486e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,9.58086020546034e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.0001008912586257,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,7.451805140590295e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,0.0001008911931421,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514709472656,0.0,0.0,0.000478583300719,286.25225830078125,294.1499938964844,294.63360595703125,292.43267822265625,293.1420593261719,294.7192687988281,285.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208616731688,8.303480569793464e-09,0.0010208532912656,-0.0208047032356262,0.0,0.0,0.0,-0.0089292069897055,60.0,12.240184783935549,-0.0,-7.105478516677979e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,9.58071177592501e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,0.0001008896870189,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,7.451688725268468e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0001008896288112,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,0.0004785758792422,286.2461853027344,294.1499938964844,294.6153259277344,292.4212646484375,293.1372375488281,294.7034606933594,285.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208456078544,8.301601184257379e-09,0.0010208372259512,-0.0207997802644968,0.0,0.0,0.0,-0.0089282756671309,60.0,12.211971282958984,-0.0,-7.105254695716212e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,9.580278128851204e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,0.0001008851249935,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,7.451351848430932e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,0.0001008850595098,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0004785542259924,286.2342224121094,294.1499938964844,294.5777587890625,292.3974914550781,293.1272277832031,294.670654296875,285.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207990417256,8.296154874187778e-09,0.0010207907762378,-0.0207855179905891,0.0,0.0,0.0,-0.0089255757629871,60.0,12.15358829498291,-0.0,-7.104605970198463e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,9.580278128851204e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,0.0001008851249935,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,7.451351848430932e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,0.0001008850595098,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0004785542259924,286.2342224121094,294.1499938964844,294.5777587890625,292.3974914550781,293.1272277832031,294.670654296875,285.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207990417256,8.296154874187778e-09,0.0010207907762378,-0.0207855179905891,0.0,0.0,0.0,-0.0089255757629871,60.0,12.15358829498291,-0.0,-7.104605970198463e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,9.579676407156512e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0001008787876344,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,7.450883276760578e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0001008787294267,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,0.0004785241908393,286.2224426269531,294.1499938964844,294.53887939453125,292.37255859375,293.1166687011719,294.63629150390625,285.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207345476374,8.288612463047684e-09,0.0010207262821495,-0.0207657665014266,0.0,0.0,0.0,-0.0089218374341726,60.0,12.092694282531738,-0.0,-7.103708554723198e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,9.579676407156512e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0001008787876344,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,7.450883276760578e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0001008787294267,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,0.0004785241908393,286.2224426269531,294.1499938964844,294.53887939453125,292.37255859375,293.1166687011719,294.63629150390625,285.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207345476374,8.288612463047684e-09,0.0010207262821495,-0.0207657665014266,0.0,0.0,0.0,-0.0089218374341726,60.0,12.092694282531738,-0.0,-7.103708554723198e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,9.57893644226715e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,0.0001008709878078,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,7.450307020917535e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,0.0001008709296002,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,0.0004784871998708,286.2109069824219,294.1499938964844,294.4989318847656,292.3466491699219,293.1055908203125,294.6004943847656,285.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206552688032,8.279341656702854e-09,0.0010206470033153,-0.0207414887845516,0.0,0.0,0.0,-0.0089172413572669,60.0,12.029623031616213,-0.0,-7.102605081854564e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,9.57893644226715e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,0.0001008709878078,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,7.450307020917535e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,0.0001008709296002,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,0.0004784871998708,286.2109069824219,294.1499938964844,294.4989318847656,292.3466491699219,293.1055908203125,294.6004943847656,285.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206552688032,8.279341656702854e-09,0.0010206470033153,-0.0207414887845516,0.0,0.0,0.0,-0.0089172413572669,60.0,12.029623031616213,-0.0,-7.102605081854564e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,9.578077879268676e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,0.0001008619437925,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,7.449639088008553e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.0001008618928608,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0004784443590324,286.1995849609375,294.1499938964844,294.4580078125,292.3199462890625,293.093994140625,294.5633850097656,285.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268603579608682e-09,0.0010205551516264,-0.0207133665680885,0.0,0.0,0.0,-0.0089119179174304,60.0,11.964658737182615,-0.0,-7.10132681547293e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,9.578077879268676e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,0.0001008619437925,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,7.449639088008553e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.0001008618928608,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0004784443590324,286.1995849609375,294.1499938964844,294.4580078125,292.3199462890625,293.093994140625,294.5633850097656,285.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268603579608682e-09,0.0010205551516264,-0.0207133665680885,0.0,0.0,0.0,-0.0089119179174304,60.0,11.964658737182615,-0.0,-7.10132681547293e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,9.577615128364414e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,0.0001008570689009,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,7.449278928106651e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.0001008570106932,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,0.0004784212214872,286.1940002441406,294.1499938964844,294.4372253417969,292.30633544921875,293.0879821777344,294.5443725585937,285.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205138241872,8.262809103598556e-09,0.0010205055586993,-0.0206981934607028,0.0,0.0,0.0,-0.0089090447872877,60.0,11.931551933288574,-0.0,-7.100637589019243e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,9.577133459970356e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028869628906,0.0,0.0,0.0001008519975584,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,7.448904943885282e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,0.0001008519466267,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0004783971817232,286.1884460449219,294.1499938964844,294.41632080078125,292.2925720214844,293.0818176269531,294.52508544921875,285.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204623686149,8.256791694805088e-09,0.0010204541031271,-0.0206824336200952,0.0,0.0,0.0,-0.0089060617610812,60.0,11.898104667663574,-0.0,-7.099921361941598e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,9.576134470989928e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,0.0001008414765237,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,7.448127144016325e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,0.000100841425592,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,0.0004783472977578,286.1775207519531,294.1499938964844,294.3739929199219,292.2646789550781,293.06915283203125,294.4858703613281,285.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244301241688845e-09,0.001020347350277,-0.0206497237086296,0.0,0.0,0.0,-0.0088998693972826,60.0,11.830445289611816,-0.0,-7.098434906538388e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,9.576134470989928e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,0.0001008414765237,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,7.448127144016325e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,0.000100841425592,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,0.0004783472977578,286.1775207519531,294.1499938964844,294.3739929199219,292.2646789550781,293.06915283203125,294.4858703613281,285.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244301241688845e-09,0.001020347350277,-0.0206497237086296,0.0,0.0,0.0,-0.0088998693972826,60.0,11.830445289611816,-0.0,-7.098434906538388e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,9.57509473664686e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0001008305262075,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,7.447318057529628e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0001008304679999,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.0004782953474204,286.1668395996094,294.1499938964844,294.33123779296875,292.2364501953125,293.0559387207031,294.4457702636719,285.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202444391325,8.231298309624435e-09,0.0010202361736446,-0.0206156708300113,0.0,0.0,0.0,-0.0088934237137436,60.0,11.761817932128906,-0.0,-7.096888055002637e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,9.57509473664686e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0001008305262075,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,7.447318057529628e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0001008304679999,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.0004782953474204,286.1668395996094,294.1499938964844,294.33123779296875,292.2364501953125,293.0559387207031,294.4457702636719,285.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202444391325,8.231298309624435e-09,0.0010202361736446,-0.0206156708300113,0.0,0.0,0.0,-0.0088934237137436,60.0,11.761817932128906,-0.0,-7.096888055002637e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,9.57404772634618e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,0.0001008194958558,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,7.446503877872601e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,0.0001008194449241,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0004782430769409,286.15631103515625,294.1499938964844,294.2882080078125,292.20806884765625,293.0422058105469,294.40496826171875,285.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201325640082,8.218213665145413e-09,0.0010201242985203,-0.0205814037472009,0.0,0.0,0.0,-0.0088869370520114,60.0,11.692581176757812,-0.0,-7.095331255868589e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,9.57404772634618e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,0.0001008194958558,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,7.446503877872601e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,0.0001008194449241,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0004782430769409,286.15631103515625,294.1499938964844,294.2882080078125,292.20806884765625,293.0422058105469,294.40496826171875,285.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201325640082,8.218213665145413e-09,0.0010201242985203,-0.0205814037472009,0.0,0.0,0.0,-0.0088869370520114,60.0,11.692581176757812,-0.0,-7.095331255868589e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,9.57302254391834e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0001008086983347,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,7.445705705322325e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,0.000100808647403,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,0.0004781918541993,286.1460266113281,294.1499938964844,294.2450866699219,292.1796264648437,293.0279235839844,294.3636474609375,285.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020022900775,8.205392809657042e-09,0.0010200146352872,-0.020547829568386,0.0,0.0,0.0,-0.0088805817067623,60.0,11.62305736541748,-0.0,-7.09380572061491e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,9.57302254391834e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0001008086983347,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,7.445705705322325e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,0.000100808647403,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,0.0004781918541993,286.1460266113281,294.1499938964844,294.2450866699219,292.1796264648437,293.0279235839844,294.3636474609375,285.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020022900775,8.205392809657042e-09,0.0010200146352872,-0.020547829568386,0.0,0.0,0.0,-0.0088805817067623,60.0,11.62305736541748,-0.0,-7.09380572061491e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,9.572526323609054e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,0.0001008034741971,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,7.445320079568774e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,0.0001008034232654,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,0.0004781670577358,286.1409606933594,294.1499938964844,294.2235107421875,292.1654357910156,293.02056884765625,294.3427734375,285.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199698153883,8.199190659752276e-09,0.0010199616663157,-0.0205315873026847,0.0,0.0,0.0,-0.0088775074109435,60.0,11.58826732635498,-0.0,-7.093068177255192e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,9.57204756559804e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,0.0001007984319585,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,7.444947550538927e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,0.0001007983810268,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.000478143163491,286.13592529296875,294.1499938964844,294.2019958496094,292.1513061523437,293.0130920410156,294.32183837890625,285.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019918709062,8.193206113560336e-09,0.0010199104435741,-0.0205159150063991,0.0,0.0,0.0,-0.0088745402172207,60.0,11.553546905517578,-0.0,-7.092356213433959e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,9.571152622811496e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,0.0001007890023174,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,7.444250513799489e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,0.0001007889513857,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,0.0004780984309036,286.12603759765625,294.1499938964844,294.1591491699219,292.123291015625,292.997802734375,294.2798767089844,285.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198228992521,8.182008848223177e-09,0.0010198147501796,-0.0204865913838148,0.0,0.0,0.0,-0.0088689886033535,60.0,11.484439849853516,-0.0,-7.091024656347146e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,9.571152622811496e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,0.0001007890023174,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,7.444250513799489e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,0.0001007889513857,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,0.0004780984309036,286.12603759765625,294.1499938964844,294.1591491699219,292.123291015625,292.997802734375,294.2798767089844,285.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198228992521,8.182008848223177e-09,0.0010198147501796,-0.0204865913838148,0.0,0.0,0.0,-0.0088689886033535,60.0,11.484439849853516,-0.0,-7.091024656347146e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,9.570368274580689e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,0.0001007807368296,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,7.44364078855142e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,0.0001007806858979,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,0.0004780592571478,286.1163330078125,294.1499938964844,294.1166687011719,292.0957336425781,292.9820556640625,294.2378234863281,285.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197389638051,8.17219447668549e-09,0.0010197308147326,-0.0204608887434005,0.0,0.0,0.0,-0.0088641233742237,60.0,11.415987968444824,-0.0,-7.089857945175029e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,9.570368274580689e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,0.0001007807368296,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,7.44364078855142e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,0.0001007806858979,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,0.0004780592571478,286.1163330078125,294.1499938964844,294.1166687011719,292.0957336425781,292.9820556640625,294.2378234863281,285.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197389638051,8.17219447668549e-09,0.0010197308147326,-0.0204608887434005,0.0,0.0,0.0,-0.0088641233742237,60.0,11.415987968444824,-0.0,-7.089857945175029e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,9.569725079927592e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,0.000100773962913,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,7.443139475071803e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001007739119813,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.000478027126519,286.1068420410156,294.1499938964844,294.0747375488281,292.0687866210937,292.9658203125,294.1958312988281,285.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196700459346,8.16413781024039e-09,0.001019661896862,-0.0204397905617952,0.0,0.0,0.0,-0.0088601298630237,60.0,11.34854507446289,-0.0,-7.088899423024486e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,9.569725079927592e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,0.000100773962913,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,7.443139475071803e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001007739119813,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.000478027126519,286.1068420410156,294.1499938964844,294.0747375488281,292.0687866210937,292.9658203125,294.1958312988281,285.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196700459346,8.16413781024039e-09,0.001019661896862,-0.0204397905617952,0.0,0.0,0.0,-0.0088601298630237,60.0,11.34854507446289,-0.0,-7.088899423024486e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,9.569253597874194e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,0.000100768993434,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,7.442772766808048e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.0001007689497782,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0004780035815201,286.0975341796875,294.1499938964844,294.0335693359375,292.0426025390625,292.9491271972656,294.154052734375,285.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196195216849,8.158224318322027e-09,0.001019611256197,-0.0204243026673793,0.0,0.0,0.0,-0.0088571980595588,60.0,11.282432556152344,-0.0,-7.08819669625882e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,9.569253597874194e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,0.000100768993434,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,7.442772766808048e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.0001007689497782,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0004780035815201,286.0975341796875,294.1499938964844,294.0335693359375,292.0426025390625,292.9491271972656,294.154052734375,285.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196195216849,8.158224318322027e-09,0.001019611256197,-0.0204243026673793,0.0,0.0,0.0,-0.0088571980595588,60.0,11.282432556152344,-0.0,-7.08819669625882e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,9.569105168338864e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,0.0001007674363791,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,7.442657806677744e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,0.0001007673854473,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,0.0004779961891472,286.09295654296875,294.1499938964844,294.0132751464844,292.02984619140625,292.9405822753906,294.1333312988281,285.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196035727858,8.156359143640657e-09,0.0010195954237133,-0.020419418811798,0.0,0.0,0.0,-0.0088562732562422,60.0,11.250091552734377,-0.0,-7.087975006925262e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,9.569004760123788e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,0.0001007663813652,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,7.442579953931272e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,0.0001007663304335,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,0.0004779911832883,286.08843994140625,294.1499938964844,293.9932556152344,292.0173645019531,292.9319763183594,294.1127319335937,285.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195927461609,8.155092601214164e-09,0.0010195845970883,-0.0204160995781421,0.0,0.0,0.0,-0.0088556455448269,60.0,11.218194961547852,-0.0,-7.087824371865281e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,9.568935638526456e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,0.0001007656464935,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,7.442525384249166e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,0.0001007656028377,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0004779877490364,286.0795288085937,294.1499938964844,293.9540100097656,291.9931945800781,292.9144897460937,294.0718688964844,285.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195849463343,8.154189323761331e-09,0.0010195767972618,-0.0204137358814477,0.0,0.0,0.0,-0.0088551975786685,60.0,11.155476570129396,-0.0,-7.087716369369448e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,9.568935638526456e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,0.0001007656464935,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,7.442525384249166e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,0.0001007656028377,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0004779877490364,286.0795288085937,294.1499938964844,293.9540100097656,291.9931945800781,292.9144897460937,294.0718688964844,285.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195849463343,8.154189323761331e-09,0.0010195767972618,-0.0204137358814477,0.0,0.0,0.0,-0.0088551975786685,60.0,11.155476570129396,-0.0,-7.087716369369448e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,9.569160465616731e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,0.0001007680111797,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,7.442700007231906e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,0.000100767967524,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,0.0004779989831149,286.0707702636719,294.1499938964844,293.9159851074219,291.97027587890625,292.8966369628906,294.0316772460937,285.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156951558646597e-09,0.0010196004295721,-0.0204209685325622,0.0,0.0,0.0,-0.0088565666228532,60.0,11.095147132873535,-0.0,-7.088045350656105e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,9.569160465616731e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,0.0001007680111797,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,7.442700007231906e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,0.000100767967524,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,0.0004779989831149,286.0707702636719,294.1499938964844,293.9159851074219,291.97027587890625,292.8966369628906,294.0316772460937,285.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156951558646597e-09,0.0010196004295721,-0.0204209685325622,0.0,0.0,0.0,-0.0088565666228532,60.0,11.095147132873535,-0.0,-7.088045350656105e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
