time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794260,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,9.5696777862031e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,0.000100773460872,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,7.443101640092209e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,0.0001007734099403,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0004780247982125,286.0622253417969,294.1499938964844,293.8793334960937,291.94879150390625,292.8784484863281,293.9924011230469,285.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196632938459,8.163356213231054e-09,0.0010196551447734,-0.020437741652131,0.0,0.0,0.0,-0.0088597415015101,60.0,11.037505149841309,-0.0,-7.088806341926104e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,9.5696777862031e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,0.000100773460872,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,7.443101640092209e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,0.0001007734099403,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0004780247982125,286.0622253417969,294.1499938964844,293.8793334960937,291.94879150390625,292.8784484863281,293.9924011230469,285.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196632938459,8.163356213231054e-09,0.0010196551447734,-0.020437741652131,0.0,0.0,0.0,-0.0088597415015101,60.0,11.037505149841309,-0.0,-7.088806341926104e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,9.57050870056264e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.000100782206573,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,7.443747745128348e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,0.0001007821629173,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0004780663293786,286.0538024902344,294.1499938964844,293.84423828125,291.9288635253906,292.86004638671875,293.95379638671875,285.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173670629219032e-09,0.0010197433875873,-0.0204647537320852,0.0,0.0,0.0,-0.0088648553937673,60.0,10.982115745544434,-0.0,-7.090033449230759e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,9.57050870056264e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.000100782206573,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,7.443747745128348e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,0.0001007821629173,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0004780663293786,286.0538024902344,294.1499938964844,293.84423828125,291.9288635253906,292.86004638671875,293.95379638671875,285.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173670629219032e-09,0.0010197433875873,-0.0204647537320852,0.0,0.0,0.0,-0.0088648553937673,60.0,10.982115745544434,-0.0,-7.090033449230759e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,9.571055124979466e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,0.0001007879618555,299.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,7.444172661053017e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001007879109238,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,0.0004780936287716,286.0496520996094,294.1499938964844,293.82733154296875,291.9195251464844,292.8507385253906,293.9349975585937,285.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198096279054,8.180461641416059e-09,0.0010198013624176,-0.02048253826797,0.0,0.0,0.0,-0.008868221193552,60.0,10.955921173095703,-0.0,-7.090840625778584e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,9.571685222908854e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,0.0001007945902529,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,7.444663060596213e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0001007945465971,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.0004781250900123,286.0455627441406,294.1499938964844,293.8108825683594,291.9106750488281,292.84136962890625,293.9165344238281,285.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198765667155,8.188291822364135e-09,0.0010198683012276,-0.0205030459910631,0.0,0.0,0.0,-0.0088721038773655,60.0,10.930606842041016,-0.0,-7.091772147305164e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,9.57321608439088e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0001008107137749,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,7.445853407261893e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0001008106701192,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.0004782016039825,286.0375061035156,294.1499938964844,293.7794189453125,291.89434814453125,292.82244873046875,293.880615234375,285.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200394317507,8.207333479504086e-09,0.0010200311662629,-0.0205529108643531,0.0,0.0,0.0,-0.0088815428316593,60.0,10.882575988769531,-0.0,-7.094036647004033e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,9.57321608439088e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0001008107137749,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,7.445853407261893e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0001008106701192,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.0004782016039825,286.0375061035156,294.1499938964844,293.7794189453125,291.89434814453125,292.82244873046875,293.880615234375,285.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200394317507,8.207333479504086e-09,0.0010200311662629,-0.0205529108643531,0.0,0.0,0.0,-0.0088815428316593,60.0,10.882575988769531,-0.0,-7.094036647004033e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,9.575131116434932e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0001008308754535,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,7.447342795785517e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,0.0001008308317977,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,0.0004782972391694,286.0296325683594,294.1499938964844,293.75,291.880126953125,292.8033142089844,293.8462829589844,285.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202430421486,8.231152648363604e-09,0.0010202348930761,-0.0206152889877557,0.0,0.0,0.0,-0.0088933510705828,60.0,10.838537216186523,-0.0,-7.096870291434243e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,9.575131116434932e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0001008308754535,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,7.447342795785517e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,0.0001008308317977,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,0.0004782972391694,286.0296325683594,294.1499938964844,293.75,291.880126953125,292.8033142089844,293.8462829589844,285.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202430421486,8.231152648363604e-09,0.0010202348930761,-0.0206152889877557,0.0,0.0,0.0,-0.0088933510705828,60.0,10.838537216186523,-0.0,-7.096870291434243e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,9.577304444974288e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0001008537583402,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,7.449033000739291e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001008537146844,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,0.000478405796457,286.02197265625,294.1499938964844,293.721923828125,291.8681030273437,292.78399658203125,293.8135681152344,285.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204743593931,8.258194128529794e-09,0.0010204660939052,-0.0206861067563295,0.0,0.0,0.0,-0.0089067565277218,60.0,10.798755645751951,-0.0,-7.1000883394845e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,9.577304444974288e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0001008537583402,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,7.449033000739291e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001008537146844,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,0.000478405796457,286.02197265625,294.1499938964844,293.721923828125,291.8681030273437,292.78399658203125,293.8135681152344,285.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204743593931,8.258194128529794e-09,0.0010204660939052,-0.0206861067563295,0.0,0.0,0.0,-0.0089067565277218,60.0,10.798755645751951,-0.0,-7.1000883394845e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,9.579573816154152e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0001008776598609,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,7.450797420460731e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0001008776162052,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,0.0004785191849805,286.01446533203125,294.1499938964844,293.6943359375,291.8582763671875,292.7645263671875,293.7822265625,285.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286435537741e-09,0.0010207075392827,-0.0207600649446249,0.0,0.0,0.0,-0.008920757099986,60.0,10.763044357299805,-0.0,-7.103449206624647e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,9.579573816154152e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0001008776598609,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,7.450797420460731e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0001008776162052,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,0.0004785191849805,286.01446533203125,294.1499938964844,293.6943359375,291.8582763671875,292.7645263671875,293.7822265625,285.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286435537741e-09,0.0010207075392827,-0.0207600649446249,0.0,0.0,0.0,-0.008920757099986,60.0,10.763044357299805,-0.0,-7.103449206624647e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,9.580734331393614e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.0001008898761938,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,7.45169963920489e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.000100889832538,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0004785771307069,286.0107727050781,294.1499938964844,293.6807556152344,291.8541564941406,292.7547302246094,293.76690673828125,285.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300872877953225e-09,0.0010208310559391,-0.0207978729158639,0.0,0.0,0.0,-0.0089279143139719,60.0,10.746525764465332,-0.0,-7.10516800950245e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,9.581904305377976e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.00010090219439,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,7.452609861502424e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0001009021507343,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0004786355711985,286.00714111328125,294.1499938964844,293.66729736328125,291.8505554199219,292.7449035644531,293.7518310546875,285.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315432786787369e-09,0.0010209555039182,-0.020836004987359,0.0,0.0,0.0,-0.0089351329952478,60.0,10.73108196258545,-0.0,-7.106901023234968e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,9.584254439687356e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0001009269471978,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,7.454437582055107e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,0.0001009269035421,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,0.0004787530051544,285.9999694824219,294.1499938964844,293.6407470703125,291.84478759765625,292.72515869140625,293.722412109375,285.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344684054861773e-09,0.0010212056804448,-0.0209126062691211,0.0,0.0,0.0,-0.0089496336877346,60.0,10.703035354614258,-0.0,-7.110384103725664e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,9.584254439687356e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0001009269471978,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,7.454437582055107e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,0.0001009269035421,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,0.0004787530051544,285.9999694824219,294.1499938964844,293.6407470703125,291.84478759765625,292.72515869140625,293.722412109375,285.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344684054861773e-09,0.0010212056804448,-0.0209126062691211,0.0,0.0,0.0,-0.0089496336877346,60.0,10.703035354614258,-0.0,-7.110384103725664e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,9.586587839294224e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,0.0001009515108307,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,7.456252205884084e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,0.0001009514744509,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0004788695368915,285.99298095703125,294.1499938964844,293.61474609375,291.8408508300781,292.705322265625,293.69384765625,285.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.37371860740177e-09,0.0010214538779109,-0.0209886413067579,0.0,0.0,0.0,-0.0089640272781252,60.0,10.678678512573242,-0.0,-7.11384231522061e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,9.586587839294224e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,0.0001009515108307,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,7.456252205884084e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,0.0001009514744509,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0004788695368915,285.99298095703125,294.1499938964844,293.61474609375,291.8408508300781,292.705322265625,293.69384765625,285.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.37371860740177e-09,0.0010214538779109,-0.0209886413067579,0.0,0.0,0.0,-0.0089640272781252,60.0,10.678678512573242,-0.0,-7.11384231522061e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,9.588865941623226e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,0.000100975499663,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,7.458023901563138e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,0.0001009754632832,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206970214844,0.0,0.0,0.0004789833328686,285.9861755371094,294.1499938964844,293.5892639160156,291.8386535644531,292.6853332519531,293.6660461425781,285.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402068374380178e-09,0.0010216963710263,-0.0210628826171159,0.0,0.0,0.0,-0.0089780818670988,60.0,10.657777786254885,-0.0,-7.117219524843676e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,9.588865941623226e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,0.000100975499663,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,7.458023901563138e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,0.0001009754632832,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206970214844,0.0,0.0,0.0004789833328686,285.9861755371094,294.1499938964844,293.5892639160156,291.8386535644531,292.6853332519531,293.6660461425781,285.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402068374380178e-09,0.0010216963710263,-0.0210628826171159,0.0,0.0,0.0,-0.0089780818670988,60.0,10.657777786254885,-0.0,-7.117219524843676e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,9.591054549673572e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0001009985426208,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,7.459725748049095e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,0.000100998506241,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,0.0004790926759596,285.9795227050781,294.1499938964844,293.5643310546875,291.83807373046875,292.665283203125,293.6389465332031,285.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429299924728184e-09,0.0010219292016699,-0.0211341958492994,0.0,0.0,0.0,-0.0089915813878178,60.0,10.640074729919434,-0.0,-7.120464573517894e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,9.591054549673572e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0001009985426208,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,7.459725748049095e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,0.000100998506241,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,0.0004790926759596,285.9795227050781,294.1499938964844,293.5643310546875,291.83807373046875,292.665283203125,293.6389465332031,285.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429299924728184e-09,0.0010219292016699,-0.0211341958492994,0.0,0.0,0.0,-0.0089915813878178,60.0,10.640074729919434,-0.0,-7.120464573517894e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,9.592102287570016e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,0.0001010095802485,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,7.460540655301884e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,0.0001010095365927,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0004791450046468,285.9762878417969,294.1499938964844,293.55206298828125,291.8383483886719,292.6552124023437,293.62567138671875,285.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220491094514,8.442338383929382e-09,0.0010220406111329,-0.0211683381348848,0.0,0.0,0.0,-0.0089980447664856,60.0,10.632418632507324,-0.0,-7.122018530481e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,9.593117283657192e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.0001010202686302,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,7.461330096703023e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,0.0001010202249744,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0004791957326233,285.9730834960937,294.1499938964844,293.5399169921875,291.8389892578125,292.6451110839844,293.612548828125,285.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221571428701,8.454972721949616e-09,0.0010221487609669,-0.0212014243006706,0.0,0.0,0.0,-0.0090043079107999,60.0,10.62545394897461,-0.0,-7.123524170538077e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,9.595027950126678e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.000101040386653,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,7.462815847247839e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0001010403502732,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0004792911640834,285.966796875,294.1499938964844,293.5160827636719,291.84130859375,292.6248779296875,293.5867614746094,285.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223605204373,8.478746593709731e-09,0.0010223520221188,-0.0212636813521385,0.0,0.0,0.0,-0.0090160937979817,60.0,10.613428115844728,-0.0,-7.126358525511024e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,9.595027950126678e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.000101040386653,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,7.462815847247839e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0001010403502732,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0004792911640834,285.966796875,294.1499938964844,293.5160827636719,291.84130859375,292.6248779296875,293.5867614746094,285.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223605204373,8.478746593709731e-09,0.0010223520221188,-0.0212636813521385,0.0,0.0,0.0,-0.0090160937979817,60.0,10.613428115844728,-0.0,-7.126358525511024e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,9.596754534868523e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.0001010585692711,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,7.464158261427656e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,0.0001010585256153,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.0004793774278368,285.960693359375,294.1499938964844,293.4927673339844,291.8448791503906,292.60455322265625,293.5616149902344,285.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225441073998,8.500223636076498e-09,0.0010225356090813,-0.0213199239224195,0.0,0.0,0.0,-0.0090267416089773,60.0,10.603979110717772,-0.0,-7.128919321530702e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,9.596754534868523e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.0001010585692711,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,7.464158261427656e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,0.0001010585256153,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.0004793774278368,285.960693359375,294.1499938964844,293.4927673339844,291.8448791503906,292.60455322265625,293.5616149902344,285.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225441073998,8.500223636076498e-09,0.0010225356090813,-0.0213199239224195,0.0,0.0,0.0,-0.0090267416089773,60.0,10.603979110717772,-0.0,-7.128919321530702e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,9.598275937605648e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,0.0001010745836538,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,7.465341332135722e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.000101074539998,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0004794533888343,285.9547424316406,294.1499938964844,293.4700012207031,291.849609375,292.5841979980469,293.537109375,285.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227059246972,8.51914361277295e-09,0.0010226974263787,-0.021369470283389,0.0,0.0,0.0,-0.0090361209586262,60.0,10.596842765808104,-0.0,-7.13117529471674e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,9.598275937605648e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,0.0001010745836538,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,7.465341332135722e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.000101074539998,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0004794533888343,285.9547424316406,294.1499938964844,293.4700012207031,291.849609375,292.5841979980469,293.537109375,285.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227059246972,8.51914361277295e-09,0.0010226974263787,-0.021369470283389,0.0,0.0,0.0,-0.0090361209586262,60.0,10.596842765808104,-0.0,-7.13117529471674e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,9.599570330465212e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001010882115224,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,7.466348324669525e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,0.0001010881751426,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.0004795180575456,285.9490051269531,294.1499938964844,293.44781494140625,291.8553771972656,292.5638122558594,293.51318359375,285.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228436440229,8.535240070273176e-09,0.0010228351457044,-0.021411620080471,0.0,0.0,0.0,-0.0090441005304455,60.0,10.591778755187988,-0.0,-7.133095181188764e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,9.599570330465212e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001010882115224,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,7.466348324669525e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,0.0001010881751426,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.0004795180575456,285.9490051269531,294.1499938964844,293.44781494140625,291.8553771972656,292.5638122558594,293.51318359375,285.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228436440229,8.535240070273176e-09,0.0010228351457044,-0.021411620080471,0.0,0.0,0.0,-0.0090441005304455,60.0,10.591778755187988,-0.0,-7.133095181188764e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,9.600116027286276e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.0001010939595289,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,7.466772512998432e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0001010939231491,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0004795453278347,285.9461975097656,294.1499938964844,293.4369201660156,291.858642578125,292.5535888671875,293.5014953613281,285.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229016188532,8.542023977042845e-09,0.0010228931205347,-0.0214293859899044,0.0,0.0,0.0,-0.0090474635362625,60.0,10.590065002441406,-0.0,-7.133904489364795e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,9.600599150871858e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001010990454233,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,7.467147952411324e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0001010990090435,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0004795694549102,285.94342041015625,294.1499938964844,293.4261779785156,291.8620910644531,292.5433959960937,293.4899597167969,285.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229529580101,8.548028063160018e-09,0.0010229443432763,-0.021445108577609,0.0,0.0,0.0,-0.0090504391118884,60.0,10.588786125183104,-0.0,-7.134620716442441e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,9.60141042014584e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0001011075946735,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,7.467779505532235e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0001011075582937,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0004796100256498,285.9380187988281,294.1499938964844,293.4051513671875,291.86962890625,292.52294921875,293.4672546386719,285.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230392217636,8.558112440937293e-09,0.0010230307234451,-0.0214715152978897,0.0,0.0,0.0,-0.0090554393827915,60.0,10.587103843688965,-0.0,-7.135823665294083e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,9.60141042014584e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0001011075946735,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,7.467779505532235e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0001011075582937,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0004796100256498,285.9380187988281,294.1499938964844,293.4051513671875,291.86962890625,292.52294921875,293.4672546386719,285.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230392217636,8.558112440937293e-09,0.0010230307234451,-0.0214715152978897,0.0,0.0,0.0,-0.0090554393827915,60.0,10.587103843688965,-0.0,-7.135823665294083e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,9.601905912859364e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0001011128042591,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,7.468164403690025e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001011127678793,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,0.0004796347639057,285.93280029296875,294.1499938964844,293.3846740722656,291.8778686523437,292.50250244140625,293.4451904296875,285.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230917250737,8.564248865639001e-09,0.0010230831103399,-0.0214875862002372,0.0,0.0,0.0,-0.0090584820136427,60.0,10.58696174621582,-0.0,-7.136556234854653e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
