time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796600,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,9.601905912859364e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0001011128042591,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,7.468164403690025e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001011127678793,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,0.0004796347639057,285.93280029296875,294.1499938964844,293.3846740722656,291.8778686523437,292.50250244140625,293.4451904296875,285.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230917250737,8.564248865639001e-09,0.0010230831103399,-0.0214875862002372,0.0,0.0,0.0,-0.0090584820136427,60.0,10.58696174621582,-0.0,-7.136556234854653e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,9.602043428458272e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,0.0001011142521747,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,7.468271360266954e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0001011142157949,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,0.0004796416324097,285.927734375,294.1499938964844,293.36474609375,291.88671875,292.4820861816406,293.423828125,285.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231061605736,8.565935516458012e-09,0.0010230975458398,-0.0214920025318861,0.0,0.0,0.0,-0.0090593174099922,60.0,10.588107109069824,-0.0,-7.136757318448872e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,9.602043428458272e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,0.0001011142521747,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,7.468271360266954e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0001011142157949,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,0.0004796416324097,285.927734375,294.1499938964844,293.36474609375,291.88671875,292.4820861816406,293.423828125,285.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231061605736,8.565935516458012e-09,0.0010230975458398,-0.0214920025318861,0.0,0.0,0.0,-0.0090593174099922,60.0,10.588107109069824,-0.0,-7.136757318448872e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,9.601751662557945e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0001011111817206,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,7.468044350389391e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001011111453408,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0004796270804945,285.9228820800781,294.1499938964844,293.345458984375,291.8960266113281,292.4617004394531,293.40313720703125,285.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023074844852,8.562273556833588e-09,0.0010230663465335,-0.0214824136346578,0.0,0.0,0.0,-0.0090575022622942,60.0,10.590161323547363,-0.0,-7.13632033466638e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,9.601751662557945e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0001011111817206,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,7.468044350389391e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001011111453408,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0004796270804945,285.9228820800781,294.1499938964844,293.345458984375,291.8960266113281,292.4617004394531,293.40313720703125,285.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023074844852,8.562273556833588e-09,0.0010230663465335,-0.0214824136346578,0.0,0.0,0.0,-0.0090575022622942,60.0,10.590161323547363,-0.0,-7.13632033466638e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,9.601424244465306e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,0.0001011077329167,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,7.467788964277133e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0001011076965369,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0004796107241418,285.9205322265625,294.1499938964844,293.33599853515625,291.9008483886719,292.4515075683594,293.39306640625,285.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230392217636,8.558176389783512e-09,0.0010230306070297,-0.0214716847985982,0.0,0.0,0.0,-0.0090554682537913,60.0,10.591416358947754,-0.0,-7.135831481264179e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,9.601034253137186e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001011036220006,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,7.467485556844622e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0001011035856208,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0004795912245754,285.9181823730469,294.1499938964844,293.32672119140625,291.90576171875,292.4413452148437,293.38311767578125,285.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022997428663,8.553303842973037e-09,0.0010229888139292,-0.0214589238166809,0.0,0.0,0.0,-0.0090530514717102,60.0,10.592751502990724,-0.0,-7.135250257306326e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,9.6000250778161e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.0001010929918265,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,7.466700481018052e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,0.0001010929554468,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,0.000479540816741,285.9136047363281,294.1499938964844,293.30859375,291.9157409667969,292.4210205078125,293.36346435546875,285.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228912578895,8.540699703019072e-09,0.0010228826431557,-0.0214259177446365,0.0,0.0,0.0,-0.0090468116104602,60.0,10.595629692077637,-0.0,-7.133746748877456e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,9.6000250778161e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.0001010929918265,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,7.466700481018052e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,0.0001010929554468,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,0.000479540816741,285.9136047363281,294.1499938964844,293.30859375,291.9157409667969,292.4210205078125,293.36346435546875,285.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228912578895,8.540699703019072e-09,0.0010228826431557,-0.0214259177446365,0.0,0.0,0.0,-0.0090468116104602,60.0,10.595629692077637,-0.0,-7.133746748877456e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,9.598490578355268e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,0.0001010768319247,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,7.465507223969325e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,0.0001010767955449,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0004794641863554,285.9091796875,294.1499938964844,293.29107666015625,291.9259338378906,292.4007568359375,293.3444519042969,285.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227272287011,8.521552352647177e-09,0.0010227186139672,-0.0213757771998643,0.0,0.0,0.0,-0.0090373177081346,60.0,10.59873104095459,-0.0,-7.131463064524723e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,9.598490578355268e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,0.0001010768319247,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,7.465507223969325e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,0.0001010767955449,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0004794641863554,285.9091796875,294.1499938964844,293.29107666015625,291.9259338378906,292.4007568359375,293.3444519042969,285.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227272287011,8.521552352647177e-09,0.0010227186139672,-0.0213757771998643,0.0,0.0,0.0,-0.0090373177081346,60.0,10.59873104095459,-0.0,-7.131463064524723e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,9.596533345757052e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001010562264127,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,7.463984366040677e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.0001010561900329,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,0.0004793664265889,285.9048767089844,294.1499938964844,293.274169921875,291.9361572265625,292.38055419921875,293.3260498046875,285.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497141656960139e-09,0.0010225101141259,-0.0213118530809879,0.0,0.0,0.0,-0.0090252179652452,60.0,10.60187816619873,-0.0,-7.128551970936314e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,9.596533345757052e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001010562264127,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,7.463984366040677e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.0001010561900329,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,0.0004793664265889,285.9048767089844,294.1499938964844,293.274169921875,291.9361572265625,292.38055419921875,293.3260498046875,285.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497141656960139e-09,0.0010225101141259,-0.0213118530809879,0.0,0.0,0.0,-0.0090252179652452,60.0,10.60187816619873,-0.0,-7.128551970936314e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,9.594137372914702e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,0.0001010309861158,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,7.462120993295684e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.0001010309570119,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,0.0004792467225342,285.9007263183594,294.1499938964844,293.2578430175781,291.94635009765625,292.36041259765625,293.3081970214844,285.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467260670386167e-09,0.0010222548153251,-0.0212336014956235,0.0,0.0,0.0,-0.0090104052796959,60.0,10.604813575744627,-0.0,-7.124989309659213e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,9.594137372914702e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,0.0001010309861158,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,7.462120993295684e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.0001010309570119,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,0.0004792467225342,285.9007263183594,294.1499938964844,293.2578430175781,291.94635009765625,292.36041259765625,293.3081970214844,285.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467260670386167e-09,0.0010222548153251,-0.0212336014956235,0.0,0.0,0.0,-0.0090104052796959,60.0,10.604813575744627,-0.0,-7.124989309659213e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,9.592736751073971e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,0.0001010162450256,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,7.46103105484508e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0001010162086458,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0004791767860297,285.89874267578125,294.1499938964844,293.2499389648437,291.9513854980469,292.35040283203125,293.2995910644531,285.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449796418119604e-09,0.0010221038246527,-0.0211878698319196,0.0,0.0,0.0,-0.0090017393231391,60.0,10.606119155883787,-0.0,-7.122907419443436e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,9.59126409725286e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.000101000732684,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,7.459885819116607e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0001010006963042,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0004791032115463,285.8967590332031,294.1499938964844,293.2421569824219,291.9563903808594,292.34039306640625,293.2911376953125,285.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431434217470724e-09,0.0010219467803835,-0.0211397856473922,0.0,0.0,0.0,-0.0089926356449723,60.0,10.607364654541016,-0.0,-7.120718947817295e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,9.58809396252036e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,0.0001009673433145,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,7.45741999708116e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0001009673142107,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,0.0004789448576048,285.8929138183594,294.1499938964844,293.2270812988281,291.9661865234375,292.3204650878906,293.2745056152344,285.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391908501437229e-09,0.0010216105729341,-0.0210362747311592,0.0,0.0,0.0,-0.0089730499312281,60.0,10.609593391418455,-0.0,-7.116009470564677e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,9.58809396252036e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,0.0001009673433145,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,7.45741999708116e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0001009673142107,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,0.0004789448576048,285.8929138183594,294.1499938964844,293.2270812988281,291.9661865234375,292.3204650878906,293.2745056152344,285.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391908501437229e-09,0.0010216105729341,-0.0210362747311592,0.0,0.0,0.0,-0.0089730499312281,60.0,10.609593391418455,-0.0,-7.116009470564677e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,9.584515646565706e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.00010092966113,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,7.454636215697974e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,0.0001009296320262,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0004787661018781,285.8891906738281,294.1499938964844,293.212646484375,291.9756164550781,292.3006286621094,293.25860595703125,285.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.347296187594111e-09,0.0010212287306785,-0.0209194459021091,0.0,0.0,0.0,-0.0089509319514036,60.0,10.610941886901855,-0.0,-7.110695321443927e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,9.584515646565706e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.00010092966113,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,7.454636215697974e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,0.0001009296320262,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0004787661018781,285.8891906738281,294.1499938964844,293.212646484375,291.9756164550781,292.3006286621094,293.25860595703125,285.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.347296187594111e-09,0.0010212287306785,-0.0209194459021091,0.0,0.0,0.0,-0.0089509319514036,60.0,10.610941886901855,-0.0,-7.110695321443927e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,9.580641926731914e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001008888721116,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,7.45162324164994e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0001008888357318,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,0.0004785726196132,285.8856506347656,294.1499938964844,293.1988220214844,291.9845886230469,292.2809143066406,293.2433166503906,285.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299008591450274e-09,0.001020815805532,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.611452102661133,-0.0,-7.104945609626159e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,9.580641926731914e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001008888721116,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,7.45162324164994e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0001008888357318,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,0.0004785726196132,285.8856506347656,294.1499938964844,293.1988220214844,291.9845886230469,292.2809143066406,293.2433166503906,285.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299008591450274e-09,0.001020815805532,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.611452102661133,-0.0,-7.104945609626159e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,9.57650045165792e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0001008452600217,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,7.448402902809903e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,0.0001008452309179,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.0004783657786902,285.8822326660156,294.1499938964844,293.1856689453125,291.9930114746094,292.2613525390625,293.2286682128906,285.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247388549875723e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014042168855,60.0,10.61090850830078,-0.0,-7.098802257132776e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,9.57650045165792e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0001008452600217,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,7.448402902809903e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,0.0001008452309179,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.0004783657786902,285.8822326660156,294.1499938964844,293.1856689453125,291.9930114746094,292.2613525390625,293.2286682128906,285.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247388549875723e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014042168855,60.0,10.61090850830078,-0.0,-7.098802257132776e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,9.574336581863464e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.0001008224717224,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,7.446719246217981e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0001008224353427,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,0.00047825765796,285.8805847167969,294.1499938964844,293.1793212890625,291.9969787597656,292.25164794921875,293.2216491699219,285.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220409242198912e-09,0.0010201423428952,-0.0205871574580669,0.0,0.0,0.0,-0.0088880220428109,60.0,10.61005401611328,-0.0,-7.095592735595346e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,9.572130511514844e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0001007992395898,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,7.445002847816795e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.00010079920321,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0004781474417541,285.87896728515625,294.1499938964844,293.1731262207031,292.0007629394531,292.241943359375,293.2147827148437,285.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192907685611317e-09,0.0010199071839451,-0.0205151345580816,0.0,0.0,0.0,-0.0088743884116411,60.0,10.60893726348877,-0.0,-7.092321396839908e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,9.567606321070345e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0001007515966193,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,7.441484194714576e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,0.0001007515602395,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,0.0004779214505106,285.8758544921875,294.1499938964844,293.1612243652344,292.0077819824219,292.2226867675781,293.2013854980469,285.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674510121345,0.0,0.0,0.0,-0.0088464394211769,60.0,10.606001853942873,-0.0,-7.085615294499803e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,9.567606321070345e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0001007515966193,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,7.441484194714576e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,0.0001007515602395,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,0.0004779214505106,285.8758544921875,294.1499938964844,293.1612243652344,292.0077819824219,292.2226867675781,293.2013854980469,285.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674510121345,0.0,0.0,0.0,-0.0088464394211769,60.0,10.606001853942873,-0.0,-7.085615294499803e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,9.563037747284396e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.0001007034879876,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,7.437930617015809e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,0.0001007034588837,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0004776932764798,285.87286376953125,294.1499938964844,293.1499938964844,292.0138854980469,292.2035827636719,293.188720703125,285.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183295041322,0.0,0.0,0.0,-0.0088182101026177,60.0,10.601452827453612,-0.0,-7.078848085484425e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,9.563037747284396e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.0001007034879876,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,7.437930617015809e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,0.0001007034588837,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0004776932764798,285.87286376953125,294.1499938964844,293.1499938964844,292.0138854980469,292.2035827636719,293.188720703125,285.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183295041322,0.0,0.0,0.0,-0.0088182101026177,60.0,10.601452827453612,-0.0,-7.078848085484425e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,9.559573663864283e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0001006670063361,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,7.435236329911277e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001006669772323,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,0.0004775202251039,285.8701171875,294.1499938964844,293.1401672363281,292.01910400390625,292.184814453125,293.177734375,285.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036390219956502e-09,0.0010185695718973,-0.0201052334159612,0.0,0.0,0.0,-0.0087967989966273,60.0,10.595556259155272,-0.0,-7.0737172563895e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,9.559573663864283e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0001006670063361,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,7.435236329911277e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001006669772323,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,0.0004775202251039,285.8701171875,294.1499938964844,293.1401672363281,292.01910400390625,292.184814453125,293.177734375,285.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036390219956502e-09,0.0010185695718973,-0.0201052334159612,0.0,0.0,0.0,-0.0087967989966273,60.0,10.595556259155272,-0.0,-7.0737172563895e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,9.556371514918284e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0001006332895485,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,7.432745769619942e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,0.0001006332604447,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,0.0004773602995555,285.8674011230469,294.1499938964844,293.1323547363281,292.0234680175781,292.16619873046875,293.1668395996094,286.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182360420003,7.996473705418339e-09,0.0010182280093431,-0.0200006961822509,0.0,0.0,0.0,-0.0087770102545619,60.0,10.58978271484375,-0.0,-7.068977225799244e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,9.556371514918284e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0001006332895485,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,7.432745769619942e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,0.0001006332604447,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,0.0004773602995555,285.8674011230469,294.1499938964844,293.1323547363281,292.0234680175781,292.16619873046875,293.1668395996094,286.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182360420003,7.996473705418339e-09,0.0010182280093431,-0.0200006961822509,0.0,0.0,0.0,-0.0087770102545619,60.0,10.58978271484375,-0.0,-7.068977225799244e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,9.55507202888839e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,0.0001006195961963,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,7.43173441151157e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,0.0001006195670925,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,0.0004772953689098,285.8660583496094,294.1499938964844,293.1291809082031,292.0253601074219,292.1568908691406,293.1614990234375,286.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980264449258812e-09,0.0010180913377553,-0.0199582446366548,0.0,0.0,0.0,-0.0087689850479364,60.0,10.58654499053955,-0.0,-7.06705236552807e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,9.554179268889128e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,0.000100610202935,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,7.431040285155177e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,0.0001006101738312,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0004772508109454,285.8647766113281,294.1499938964844,293.1264343261719,292.0270690917969,292.1476745605469,293.1567077636719,286.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180039098486,7.969137350016808e-09,0.0010179958771914,-0.0199291035532951,0.0,0.0,0.0,-0.0087634669616818,60.0,10.583074569702148,-0.0,-7.065731466582292e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,9.552900883136316e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0001005967351375,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,7.430045661749318e-05,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0001005967060336,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.0004771869280375,285.8622741699219,294.1499938964844,293.12225341796875,292.0299072265625,292.12939453125,293.1479187011719,286.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.008755549788475,60.0,10.57587718963623,-0.0,-7.063837159648757e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,9.552900883136316e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0001005967351375,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,7.430045661749318e-05,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0001005967060336,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.0004771869280375,285.8622741699219,294.1499938964844,293.12225341796875,292.0299072265625,292.12939453125,293.1479187011719,286.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.008755549788475,60.0,10.57587718963623,-0.0,-7.063837159648757e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
