time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17798940,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,9.552869596518576e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,0.0001005964004434,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,7.430021651089191e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,0.0001005963786155,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0004771853564307,285.8599548339844,294.1499938964844,293.11968994140625,292.0321044921875,292.1116027832031,293.1415100097656,286.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952768221741735e-09,0.001017854665406,-0.0198862347751855,0.0,0.0,0.0,-0.0087553458288311,60.0,10.568015098571776,-0.0,-7.063788132199988e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,9.552869596518576e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,0.0001005964004434,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,7.430021651089191e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,0.0001005963786155,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0004771853564307,285.8599548339844,294.1499938964844,293.11968994140625,292.0321044921875,292.1116027832031,293.1415100097656,286.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952768221741735e-09,0.001017854665406,-0.0198862347751855,0.0,0.0,0.0,-0.0087553458288311,60.0,10.568015098571776,-0.0,-7.063788132199988e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,9.553039126330988e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.000100598190329,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,7.430153345922008e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.0001005981612252,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,0.0004771938547492,285.8576965332031,294.1499938964844,293.1185913085937,292.0336608886719,292.0938720703125,293.1355285644531,286.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954858993741709e-09,0.0010178721277043,-0.0198917109519243,0.0,0.0,0.0,-0.008756379596889,60.0,10.560035705566406,-0.0,-7.06403611161477e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,9.553039126330988e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.000100598190329,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,7.430153345922008e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.0001005981612252,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,0.0004771938547492,285.8576965332031,294.1499938964844,293.1185913085937,292.0336608886719,292.0938720703125,293.1355285644531,286.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954858993741709e-09,0.0010178721277043,-0.0198917109519243,0.0,0.0,0.0,-0.008756379596889,60.0,10.560035705566406,-0.0,-7.06403611161477e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.554813732393086e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,0.0001006168749881,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,7.431532867485657e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.0001006168458843,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0004772824759129,285.8558044433594,294.1499938964844,293.1187744140625,292.03466796875,292.0772399902344,293.1334533691406,286.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180692188441,7.976941773790713e-09,0.0010180611861869,-0.0199495442211627,0.0,0.0,0.0,-0.0087673282250761,60.0,10.551054954528809,-0.0,-7.066658014309726e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.554813732393086e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,0.0001006168749881,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,7.431532867485657e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.0001006168458843,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0004772824759129,285.8558044433594,294.1499938964844,293.1187744140625,292.03466796875,292.0772399902344,293.1334533691406,286.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180692188441,7.976941773790713e-09,0.0010180611861869,-0.0199495442211627,0.0,0.0,0.0,-0.0087673282250761,60.0,10.551054954528809,-0.0,-7.066658014309726e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,9.555157157592475e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0001006204911391,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850769042969,0.0,0.0,7.431800622725859e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,0.0001006204620352,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,0.0004772996471729,285.8547668457031,294.1499938964844,293.11932373046875,292.03497314453125,292.0686340332031,293.1314392089844,286.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018107519485,7.981217464703151e-09,0.0010180996032431,-0.0199607387185096,0.0,0.0,0.0,-0.0087694572284817,60.0,10.546936988830566,-0.0,-7.067165341823056e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,9.55609793891199e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,0.0001006303937174,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,7.432531856466085e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,0.0001006303646136,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0004773466207552,285.85382080078125,294.1499938964844,293.1201477050781,292.0351257324219,292.06024169921875,293.1302490234375,286.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992922768096378e-09,0.0010181987890973,-0.0199913959950208,0.0,0.0,0.0,-0.0087752556428313,60.0,10.542415618896484,-0.0,-7.068555163414203e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,9.558230522088706e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,0.0001006528545985,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,7.434190774802119e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.0001006528254947,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0004774531698785,285.8519287109375,294.1499938964844,293.1224975585937,292.0351257324219,292.04364013671875,293.1285095214844,286.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019472197418054e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.53317642211914,-0.0,-7.07170784153277e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,9.558230522088706e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,0.0001006528545985,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,7.434190774802119e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.0001006528254947,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0004774531698785,285.8519287109375,294.1499938964844,293.1224975585937,292.0351257324219,292.04364013671875,293.1285095214844,286.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019472197418054e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.53317642211914,-0.0,-7.07170784153277e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,9.56093572312966e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.0001006813399726,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,7.436294254148379e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001006813108688,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0004775882989633,285.8502502441406,294.1499938964844,293.1257629394531,292.0346984863281,292.027587890625,293.1285705566406,286.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053151923093083e-09,0.0010187129955738,-0.0201491322368383,0.0,0.0,0.0,-0.0088051101192832,60.0,10.5233793258667,-0.0,-7.075708907677837e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,9.56093572312966e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.0001006813399726,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,7.436294254148379e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001006813108688,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0004775882989633,285.8502502441406,294.1499938964844,293.1257629394531,292.0346984863281,292.027587890625,293.1285705566406,286.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053151923093083e-09,0.0010187129955738,-0.0201491322368383,0.0,0.0,0.0,-0.0088051101192832,60.0,10.5233793258667,-0.0,-7.075708907677837e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,9.563787170918658e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0001007113678497,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,7.438511966029182e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,0.0001007113387458,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,0.0004777307622134,285.8486328125,294.1499938964844,293.1297302246094,292.0339050292969,292.0117492675781,293.1291809082031,286.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088663072669533e-09,0.0010190166067332,-0.0202421322464942,0.0,0.0,0.0,-0.0088227139785885,60.0,10.513391494750977,-0.0,-7.079928110442779e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,9.563787170918658e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0001007113678497,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,7.438511966029182e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,0.0001007113387458,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,0.0004777307622134,285.8486328125,294.1499938964844,293.1297302246094,292.0339050292969,292.0117492675781,293.1291809082031,286.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088663072669533e-09,0.0010190166067332,-0.0202421322464942,0.0,0.0,0.0,-0.0088227139785885,60.0,10.513391494750977,-0.0,-7.079928110442779e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,9.565456275595352e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0001007289465633,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,7.439809996867552e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,0.0001007289174594,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.0004778141155838,285.847900390625,294.1499938964844,293.1320495605469,292.0333557128906,292.0038452148437,293.1302795410156,286.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109448224047355e-09,0.0010191944893449,-0.0202965643256902,0.0,0.0,0.0,-0.0088330190628767,60.0,10.507871627807615,-0.0,-7.082397956992281e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,9.56700459937565e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,0.0001007452519843,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,7.441014895448461e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0001007452228805,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,0.0004778914735652,285.84722900390625,294.1499938964844,293.13427734375,292.03277587890625,291.9965515136719,293.1313171386719,286.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128729689360625e-09,0.0010193592170253,-0.0203470606356859,0.0,0.0,0.0,-0.0088425762951374,60.0,10.50277328491211,-0.0,-7.084690167857843e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,9.568635141476987e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,0.0001007624086923,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,7.442282367264852e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,0.0001007623868645,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,0.0004779729060828,285.8465576171875,294.1499938964844,293.1367492675781,292.0321044921875,291.9890441894531,293.13262939453125,286.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149028118964452e-09,0.0010195331415161,-0.0204002186655998,0.0,0.0,0.0,-0.0088526410982012,60.0,10.497363090515137,-0.0,-7.087103170988486e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,9.570286783855408e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.000100779805507,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,7.443566573783755e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,0.0001007797764032,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0004780554154422,285.845947265625,294.1499938964844,293.1392822265625,292.0313720703125,291.9817199707031,293.1341552734375,286.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540826380252,0.0,0.0,0.0,-0.0088628362864255,60.0,10.491829872131348,-0.0,-7.089548859084972e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,9.573583520250396e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.0001008145263767,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,7.446131348842755e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0001008144972729,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0004782201140187,285.8448486328125,294.1499938964844,293.1445617675781,292.0297546386719,291.9674377441406,293.13775634765625,286.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210654378615345e-09,0.0010200596880167,-0.0205616094172,0.0,0.0,0.0,-0.0088831903412938,60.0,10.480426788330078,-0.0,-7.094431708765114e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,9.573583520250396e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.0001008145263767,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,7.446131348842755e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0001008144972729,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0004782201140187,285.8448486328125,294.1499938964844,293.1445617675781,292.0297546386719,291.9674377441406,293.13775634765625,286.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210654378615345e-09,0.0010200596880167,-0.0205616094172,0.0,0.0,0.0,-0.0088831903412938,60.0,10.480426788330078,-0.0,-7.094431708765114e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,9.576942829880863e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,0.0001008498948067,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,7.448743417626247e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,0.0001008498729788,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0004783878976013,285.84375,294.1499938964844,293.1499938964844,292.0279541015625,291.9532470703125,293.1416015625,286.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252486694004801e-09,0.0010204171994701,-0.0206711608916521,0.0,0.0,0.0,-0.0089039271697402,60.0,10.468914031982422,-0.0,-7.099409060629115e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,9.576942829880863e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,0.0001008498948067,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,7.448743417626247e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,0.0001008498729788,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0004783878976013,285.84375,294.1499938964844,293.1499938964844,292.0279541015625,291.9532470703125,293.1416015625,286.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252486694004801e-09,0.0010204171994701,-0.0206711608916521,0.0,0.0,0.0,-0.0089039271697402,60.0,10.468914031982422,-0.0,-7.099409060629115e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,9.580148616805673e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001008836479741,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,7.451236888300627e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,0.0001008836261462,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0004785480268765,285.8427429199219,294.1499938964844,293.1554260253906,292.0260009765625,291.9393310546875,293.14569091796875,286.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292405873078224e-09,0.0010207585291936,-0.0207756999880075,0.0,0.0,0.0,-0.0089237168431282,60.0,10.45701503753662,-0.0,-7.104159749360407e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,9.580148616805673e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001008836479741,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,7.451236888300627e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,0.0001008836261462,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0004785480268765,285.8427429199219,294.1499938964844,293.1554260253906,292.0260009765625,291.9393310546875,293.14569091796875,286.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292405873078224e-09,0.0010207585291936,-0.0207756999880075,0.0,0.0,0.0,-0.0089237168431282,60.0,10.45701503753662,-0.0,-7.104159749360407e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,9.583201608620584e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.0001009158004308,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,7.453611033270136e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,0.0001009157786029,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.0004787005600519,285.8418273925781,294.1499938964844,293.16070556640625,292.02398681640625,291.9256591796875,293.14990234375,286.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330426126690327e-09,0.0010210837936028,-0.0208752676844596,0.0,0.0,0.0,-0.0089425658807158,60.0,10.444835662841797,-0.0,-7.108686617129933e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,9.583201608620584e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.0001009158004308,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,7.453611033270136e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,0.0001009157786029,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.0004787005600519,285.8418273925781,294.1499938964844,293.16070556640625,292.02398681640625,291.9256591796875,293.14990234375,286.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330426126690327e-09,0.0010210837936028,-0.0208752676844596,0.0,0.0,0.0,-0.0089425658807158,60.0,10.444835662841797,-0.0,-7.108686617129933e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,9.58456366788596e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001009301413432,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,7.45467041269876e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001009301195153,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0004787685757037,285.8414306640625,294.1499938964844,293.16326904296875,292.02294921875,291.9189453125,293.15203857421875,286.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347383229079242e-09,0.0010212281486019,-0.0209196731448173,0.0,0.0,0.0,-0.0089509692043066,60.0,10.438521385192873,-0.0,-7.110705979584965e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,9.585889347363263e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0001009441039059,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,7.45570141589269e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,0.000100944082078,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512023925781,0.0,0.0,0.0004788348160218,285.8410339355469,294.1499938964844,293.16571044921875,292.0219421386719,291.91229248046875,293.1541748046875,286.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363892689544628e-09,0.001021369243972,-0.0209629107266664,0.0,0.0,0.0,-0.0089591527357697,60.0,10.43216037750244,-0.0,-7.112672051334813e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,9.58829332375899e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,0.0001009694169624,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,7.457571336999536e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0001009693951345,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0004789548984263,285.8403015136719,294.1499938964844,293.1702575683594,292.0199279785156,291.899169921875,293.1584167480469,286.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393825190466941e-09,0.0010216260561719,-0.0210412945598363,0.0,0.0,0.0,-0.0089739961549639,60.0,10.419196128845217,-0.0,-7.116237554782856e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,9.58829332375899e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,0.0001009694169624,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,7.457571336999536e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0001009693951345,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0004789548984263,285.8403015136719,294.1499938964844,293.1702575683594,292.0199279785156,291.899169921875,293.1584167480469,286.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393825190466941e-09,0.0010216260561719,-0.0210412945598363,0.0,0.0,0.0,-0.0089739961549639,60.0,10.419196128845217,-0.0,-7.116237554782856e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,9.59007302299142e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0001009881598292,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,7.458955224137753e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0001009881380014,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0004790438106283,285.8396911621094,294.1499938964844,293.1742553710937,292.0179748535156,291.8863830566406,293.1624450683594,286.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993159562349,0.0,0.0,0.0,-0.0089849792420864,60.0,10.405739784240724,-0.0,-7.118877221046206e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,9.59007302299142e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0001009881598292,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,7.458955224137753e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0001009881380014,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0004790438106283,285.8396911621094,294.1499938964844,293.1742553710937,292.0179748535156,291.8863830566406,293.1624450683594,286.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993159562349,0.0,0.0,0.0,-0.0089849792420864,60.0,10.405739784240724,-0.0,-7.118877221046206e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,9.591485286364332e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,0.0001010030246106,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,7.460053893737495e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0001010030027828,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,0.0004791143292095,285.8391418457031,294.1499938964844,293.177490234375,292.0161437988281,291.8737487792969,293.166259765625,286.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.392044067382812,-0.0,-7.120971901031228e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,9.591485286364332e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,0.0001010030246106,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,7.460053893737495e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0001010030027828,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,0.0004791143292095,285.8391418457031,294.1499938964844,293.177490234375,292.0161437988281,291.8737487792969,293.166259765625,286.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.392044067382812,-0.0,-7.120971901031228e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,9.591779235051943e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,0.0001010061241686,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,7.46028235880658e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001010061023407,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,0.0004791290266439,285.8388977050781,294.1499938964844,293.17901611328125,292.01513671875,291.86639404296875,293.1681823730469,286.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437209153555614e-09,0.0010219963733106,-0.0211549066007137,0.0,0.0,0.0,-0.0089955003932118,60.0,10.38352870941162,-0.0,-7.121407463728249e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,9.591962589183822e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,0.0001010080522974,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,7.460424967575818e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,0.0001010080304695,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.0004791381943505,285.8387451171875,294.1499938964844,293.17987060546875,292.0144958496094,291.8614807128906,293.1694641113281,286.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220248950645,8.439485554845305e-09,0.001022016396746,-0.0211608670651912,0.0,0.0,0.0,-0.0089966310188174,60.0,10.377850532531738,-0.0,-7.121678891053308e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,9.592038986738773e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0001010088599286,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,7.460484630428255e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0001010088381008,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,0.0004791420069523,285.83856201171875,294.1499938964844,293.1806945800781,292.0137634277344,291.8553771972656,293.1709289550781,286.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970948174595,60.0,10.370668411254885,-0.0,-7.121791156805557e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,9.591873822500928e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,0.0001010071209748,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,7.460355845978484e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0001010070991469,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,0.0004791337705682,285.8384094238281,294.1499938964844,293.18121337890625,292.0130920410156,291.849365234375,293.17218017578125,286.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.021157931536436,0.0,0.0,0.0,-0.00899607129395,60.0,10.363377571105955,-0.0,-7.121544598476248e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,9.591066918801516e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,0.0001009986153803,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,7.45972793083638e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001009985935525,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0004790934326592,285.838134765625,294.1499938964844,293.1814270019531,292.011962890625,291.8374328613281,293.17431640625,286.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.34861183166504,-0.0,-7.120343781252815e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
