time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801280,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,9.591066918801516e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,0.0001009986153803,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,7.45972793083638e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001009985935525,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0004790934326592,285.838134765625,294.1499938964844,293.1814270019531,292.011962890625,291.8374328613281,293.17431640625,286.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.34861183166504,-0.0,-7.120343781252815e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,9.588948887540027e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,0.0001009763145702,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,7.458080654032528e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0001009762927424,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,0.0004789876402355,285.8380432128906,294.1499938964844,293.1802978515625,292.0111694335937,291.82574462890625,293.1751708984375,286.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401879192376782e-09,0.0010216949740424,-0.0210623852908611,0.0,0.0,0.0,-0.0089779887348413,60.0,10.333394050598145,-0.0,-7.117197498018869e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,9.588948887540027e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,0.0001009763145702,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,7.458080654032528e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0001009762927424,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,0.0004789876402355,285.8380432128906,294.1499938964844,293.1802978515625,292.0111694335937,291.82574462890625,293.1751708984375,286.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401879192376782e-09,0.0010216949740424,-0.0210623852908611,0.0,0.0,0.0,-0.0089779887348413,60.0,10.333394050598145,-0.0,-7.117197498018869e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,9.586365194991232e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0001009491097647,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,7.456071034539491e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0001009490879368,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,0.0004788585938513,285.83795166015625,294.1499938964844,293.177734375,292.0107421875,291.81414794921875,293.17559814453125,286.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021429663524,8.369676507413715e-09,0.0010214212816208,-0.0209780540317296,0.0,0.0,0.0,-0.008962033316493,60.0,10.318025588989258,-0.0,-7.113360567245763e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,9.586365194991232e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0001009491097647,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,7.456071034539491e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0001009490879368,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,0.0004788585938513,285.83795166015625,294.1499938964844,293.177734375,292.0107421875,291.81414794921875,293.17559814453125,286.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021429663524,8.369676507413715e-09,0.0010214212816208,-0.0209780540317296,0.0,0.0,0.0,-0.008962033316493,60.0,10.318025588989258,-0.0,-7.113360567245763e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,9.581786434864624e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0001009008919936,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,7.452509453287348e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001009008701657,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.0004786298668477,285.8381042480469,294.1499938964844,293.1735534667969,292.0107727050781,291.8027648925781,293.1737060546875,286.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312603938520624e-09,0.0010209314059466,-0.0208285953849554,0.0,0.0,0.0,-0.008933731354773,60.0,10.30212116241455,-0.0,-7.106564225978218e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,9.581786434864624e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0001009008919936,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,7.452509453287348e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001009008701657,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.0004786298668477,285.8381042480469,294.1499938964844,293.1735534667969,292.0107727050781,291.8027648925781,293.1737060546875,286.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312603938520624e-09,0.0010209314059466,-0.0208285953849554,0.0,0.0,0.0,-0.008933731354773,60.0,10.30212116241455,-0.0,-7.106564225978218e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,9.579681500326842e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0001008787294267,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,7.450872362824157e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,0.0001008787075988,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,0.0004785247438121,285.838134765625,294.1499938964844,293.1708374023437,292.0109558105469,291.79705810546875,293.1729431152344,286.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.28637425343004e-09,0.0010207071900367,-0.020759904757142,0.0,0.0,0.0,-0.0089207272976636,60.0,10.29420566558838,-0.0,-7.103442101197288e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,9.576915908837692e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0001008496037684,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,7.448721589753404e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,0.0001008495819405,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,0.0004783866170328,285.8382263183594,294.1499938964844,293.16766357421875,292.0112609863281,291.7913818359375,293.171630859375,286.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251910266210416e-09,0.0010204117279499,-0.0206696521490812,0.0,0.0,0.0,-0.008903638459742,60.0,10.286123275756836,-0.0,-7.099340137983745e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,9.570711699780075e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.000100784265669,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,7.443895447067916e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,0.0001007842511171,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0004780766903422,285.83843994140625,294.1499938964844,293.15985107421875,292.0122985839844,291.78009033203125,293.1682434082031,286.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.0010197535157203,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.269818305969238,-0.0,-7.090142872812066e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,9.570711699780075e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.000100784265669,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,7.443895447067916e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,0.0001007842511171,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0004780766903422,285.83843994140625,294.1499938964844,293.15985107421875,292.0122985839844,291.78009033203125,293.1682434082031,286.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.0010197535157203,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.269818305969238,-0.0,-7.090142872812066e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,9.562681225361302e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001006997044896,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,7.437649765051901e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001006996826617,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.000477675552247,285.8388061523437,294.1499938964844,293.1499938964844,292.0138854980469,291.7688293457031,293.1625671386719,286.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050991356372,0.0,0.0,0.0,-0.0088157057762146,60.0,10.253351211547852,-0.0,-7.078247676872709e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,9.562681225361302e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001006997044896,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,7.437649765051901e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001006996826617,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.000477675552247,285.8388061523437,294.1499938964844,293.1499938964844,292.0138854980469,291.7688293457031,293.1625671386719,286.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050991356372,0.0,0.0,0.0,-0.0088157057762146,60.0,10.253351211547852,-0.0,-7.078247676872709e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,9.55401992541738e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,0.000100608493085,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,7.430912955896929e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0001006084712571,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0004772428947035,285.8392028808594,294.1499938964844,293.1386413574219,292.01715087890625,291.757568359375,293.1560363769531,286.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966595383379627e-09,0.0010179751552641,-0.0199224445968866,0.0,0.0,0.0,-0.0087622115388512,60.0,10.238041877746582,-0.0,-7.065429485919594e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,9.55401992541738e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,0.000100608493085,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,7.430912955896929e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0001006084712571,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0004772428947035,285.8392028808594,294.1499938964844,293.1386413574219,292.01715087890625,291.757568359375,293.1560363769531,286.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966595383379627e-09,0.0010179751552641,-0.0199224445968866,0.0,0.0,0.0,-0.0087622115388512,60.0,10.238041877746582,-0.0,-7.065429485919594e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,9.547563240630552e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,0.0001005404992611,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,7.42589108995162e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0001005404774332,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,0.0004769203660544,285.8395690917969,294.1499938964844,293.1304016113281,292.0208740234375,291.7499084472656,293.15069580078125,286.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172928450629,7.886132635803733e-09,0.001017284928821,-0.0197117198258638,0.0,0.0,0.0,-0.0087223118171095,60.0,10.22917652130127,-0.0,-7.05588121263645e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,9.54449933487922e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,0.000100508237665,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,7.423508213832974e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,0.0001005082158371,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,0.0004767673381138,285.8397216796875,294.1499938964844,293.1263732910156,292.0230407714844,291.74627685546875,293.148193359375,286.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847960503681861e-09,0.0010169598972424,-0.0196117460727691,0.0,0.0,0.0,-0.0087033947929739,60.0,10.225005149841309,-0.0,-7.051352923781451e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,9.5394003437832e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,0.0001004545410978,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,7.419542089337483e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,0.0001004545192699,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,0.0004765126213897,285.84002685546875,294.1499938964844,293.11993408203125,292.02685546875,291.7406311035156,293.1437072753906,286.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718844249844,60.0,10.220057487487791,-0.0,-7.043819749696922e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,9.534192213322969e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.0001003997022053,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,7.415491563733667e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0001003996803774,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.000476252491353,285.84033203125,294.1499938964844,293.1132507324219,292.0312194824219,291.7349853515625,293.13897705078125,286.2411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719525463301125e-09,0.0010158595396205,-0.0192753784358501,0.0,0.0,0.0,-0.0086397137492895,60.0,10.215668678283691,-0.0,-7.036130256210529e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,9.5234157925006e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,0.0001002862190944,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,7.407109660562128e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,0.0001002861972665,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,0.0004757141869049,285.84100341796875,294.1499938964844,293.0993347167969,292.0414733886719,291.7236633300781,293.1290588378906,286.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585246208918761e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.20838737487793,-0.0,-7.02023115195516e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,9.5234157925006e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,0.0001002862190944,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,7.407109660562128e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,0.0001002861972665,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,0.0004757141869049,285.84100341796875,294.1499938964844,293.0993347167969,292.0414733886719,291.7236633300781,293.1290588378906,286.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585246208918761e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.20838737487793,-0.0,-7.02023115195516e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,9.511932876193896e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0001001652926788,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,7.398178422590718e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.0001001652781269,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,0.0004751405795104,285.841796875,294.1499938964844,293.0845947265625,292.05352783203125,291.7122802734375,293.1180419921875,286.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.4421619977727005e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.204339027404783,-0.0,-7.00331028724577e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,9.511932876193896e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0001001652926788,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,7.398178422590718e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.0001001652781269,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,0.0004751405795104,285.841796875,294.1499938964844,293.0845947265625,292.05352783203125,291.7122802734375,293.1180419921875,286.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.4421619977727005e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.204339027404783,-0.0,-7.00331028724577e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,9.499953011982144e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0001000391348497,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,7.388860103674233e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.0001000391202978,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0004745421465486,285.8426513671875,294.1499938964844,293.069091796875,292.0671691894531,291.70086669921875,293.1062316894531,286.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884518506071e-09,0.0010122135281562,-0.0181579552590847,0.0,0.0,0.0,-0.0084282206371426,60.0,10.202653884887695,-0.0,-6.98567816925788e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,9.499953011982144e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0001000391348497,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,7.388860103674233e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.0001000391202978,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0004745421465486,285.8426513671875,294.1499938964844,293.069091796875,292.0671691894531,291.70086669921875,293.1062316894531,286.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884518506071e-09,0.0010122135281562,-0.0181579552590847,0.0,0.0,0.0,-0.0084282206371426,60.0,10.202653884887695,-0.0,-6.98567816925788e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,9.48746528592892e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,9.990763646783309e-05,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,7.37914742785506e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,9.990761463996024e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0004739183641504,285.84356689453125,294.1499938964844,293.0528564453125,292.0820617675781,291.6893310546875,293.0936279296875,286.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286317515645e-09,0.0010108830174431,-0.0177504103630781,0.0,0.0,0.0,-0.0083510838449001,60.0,10.20314598083496,-0.0,-6.967323429307727e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,9.48746528592892e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,9.990763646783309e-05,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,7.37914742785506e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,9.990761463996024e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0004739183641504,285.84356689453125,294.1499938964844,293.0528564453125,292.0820617675781,291.6893310546875,293.0936279296875,286.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286317515645e-09,0.0010108830174431,-0.0177504103630781,0.0,0.0,0.0,-0.0083510838449001,60.0,10.20314598083496,-0.0,-6.967323429307727e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,9.48102751863189e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,9.983983909478412e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,7.374140113824978e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,9.983982454286888e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0004735967959277,285.8440856933594,294.1499938964844,293.0444641113281,292.0899353027344,291.6835632324219,293.08697509765625,286.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.05706559855912e-09,0.0010101948864758,-0.0175402928143739,0.0,0.0,0.0,-0.0083113042637705,60.0,10.204212188720703,-0.0,-6.957869658208439e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309997558594,0.0,0.0,9.474503167439252e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,9.9771139502991e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,7.369065860984847e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,9.977111767511816e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,0.0004732708912342,285.8446044921875,294.1499938964844,293.0359191894531,292.0980224609375,291.677734375,293.0801696777344,286.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.9757715159823874e-09,0.0010094997705891,-0.0173273608088493,0.0,0.0,0.0,-0.0082710031419992,60.0,10.205639839172363,-0.0,-6.948296515929543e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,9.461206354899332e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,9.963111369870604e-05,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,7.358723814832047e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,9.96310991467908e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0004726066836155,285.845703125,294.1499938964844,293.018310546875,292.1147766113281,291.66607666015625,293.06622314453125,286.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.209184646606444,-0.0,-6.928805618144906e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,9.461206354899332e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,9.963111369870604e-05,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,7.358723814832047e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,9.96310991467908e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0004726066836155,285.845703125,294.1499938964844,293.018310546875,292.1147766113281,291.66607666015625,293.06622314453125,286.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.209184646606444,-0.0,-6.928805618144906e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,9.44751300266944e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,9.948691149475052e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,7.348073268076405e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,9.94868969428353e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,0.0004719226562883,285.8468933105469,294.1499938964844,293.00006103515625,292.1320495605469,291.654296875,293.0516357421875,286.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471195057922e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.21373176574707,-0.0,-6.90876191811185e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,9.44751300266944e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,9.948691149475052e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,7.348073268076405e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,9.94868969428353e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,0.0004719226562883,285.8468933105469,294.1499938964844,293.00006103515625,292.1320495605469,291.654296875,293.0516357421875,286.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471195057922e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.21373176574707,-0.0,-6.90876191811185e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,9.43351915339008e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.933955880114807e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,7.337189163081348e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,9.933953697327524e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,0.0004712236695922,285.84814453125,294.1499938964844,292.9812316894531,292.1496276855469,291.64239501953125,293.0364685058594,286.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051417630165,6.4651159981110595e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.218929290771484,-0.0,-6.888309656005731e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,9.43351915339008e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.933955880114807e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,7.337189163081348e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,9.933953697327524e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,0.0004712236695922,285.84814453125,294.1499938964844,292.9812316894531,292.1496276855469,291.64239501953125,293.0364685058594,286.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051417630165,6.4651159981110595e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.218929290771484,-0.0,-6.888309656005731e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,9.422702714800836e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,9.922565368469805e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,7.328776700887829e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,9.922563913278282e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0004706833860836,285.8491516113281,294.1499938964844,292.96649169921875,292.1630249023437,291.6332702636719,293.0245666503906,286.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342472438133e-09,0.0010039819171652,-0.0156367141753435,0.0,0.0,0.0,-0.0079510416835546,60.0,10.223030090332031,-0.0,-6.872520685874407e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,9.41926773521118e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,9.918947762344033e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,7.32610424165614e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,9.91894630715251e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,0.0004705117607954,285.8494873046875,294.1499938964844,292.9617919921875,292.167236328125,291.6304016113281,293.02081298828125,286.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036232415586,6.2875393780359445e-09,0.0010036169551312,-0.0155245885252952,0.0,0.0,0.0,-0.00792982801795,60.0,10.224325180053713,-0.0,-6.867509938501827e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,9.412059444002808e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,9.911357483360916e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,7.320498116314411e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,9.911356028169394e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0004701517173089,285.8501892089844,294.1499938964844,292.9518737792969,292.17596435546875,291.6243591308594,293.01275634765625,286.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726332146658e-09,0.0010028466349467,-0.0152893224731087,0.0,0.0,0.0,-0.0078852921724319,60.0,10.226921081542969,-0.0,-6.857003143068141e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,9.404806769452988e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,9.903719910653308e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,7.314857066376135e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,9.903718455461784e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,0.0004697894328273,285.8509216308594,294.1499938964844,292.9418334960937,292.18463134765625,291.6182556152344,293.00457763671875,286.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107356842477429e-09,0.0010020738700404,-0.0150525923818349,0.0,0.0,0.0,-0.0078404918313026,60.0,10.22947883605957,-0.0,-6.846438083130124e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
