time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803620,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,9.390189370606096e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.888326894724742e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,7.303487655008212e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,9.88832543953322e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,0.000469059246825,285.8523864746094,294.1499938964844,292.9213562011719,292.2015686035156,291.6059875488281,292.9880676269531,286.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925228752090561e-09,0.0010005186777561,-0.0145754842087626,0.0,0.0,0.0,-0.0077502145431935,60.0,10.234318733215332,-0.0,-6.825171539048824e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,9.390189370606096e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.888326894724742e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,7.303487655008212e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,9.88832543953322e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,0.000469059246825,285.8523864746094,294.1499938964844,292.9213562011719,292.2015686035156,291.6059875488281,292.9880676269531,286.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925228752090561e-09,0.0010005186777561,-0.0145754842087626,0.0,0.0,0.0,-0.0077502145431935,60.0,10.234318733215332,-0.0,-6.825171539048824e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,9.37544391490519e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,9.872799273580311e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,7.292019290616736e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,9.87279781838879e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,0.0004683227161876,285.8539733886719,294.1499938964844,292.900390625,292.2178039550781,291.5935974121094,292.9711303710937,286.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741504605083492e-09,0.0009989475365728,-0.0140941888093948,0.0,0.0,0.0,-0.0076591339893639,60.0,10.238007545471191,-0.0,-6.8037515177366e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,9.37544391490519e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,9.872799273580311e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,7.292019290616736e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,9.87279781838879e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,0.0004683227161876,285.8539733886719,294.1499938964844,292.900390625,292.2178039550781,291.5935974121094,292.9711303710937,286.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741504605083492e-09,0.0009989475365728,-0.0140941888093948,0.0,0.0,0.0,-0.0076591339893639,60.0,10.238007545471191,-0.0,-6.8037515177366e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,9.360635885968804e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,9.857205441221596e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,7.280501449713483e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,9.85720325843431e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0004675829841289,285.8555908203125,294.1499938964844,292.8789978027344,292.2331237792969,291.5810852050781,292.9538879394531,286.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.000997369759716,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.240364074707031,-0.0,-6.78227394246278e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,9.360635885968804e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,9.857205441221596e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,7.280501449713483e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,9.85720325843431e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0004675829841289,285.8555908203125,294.1499938964844,292.8789978027344,292.2331237792969,291.5810852050781,292.9538879394531,286.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.000997369759716,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.240364074707031,-0.0,-6.78227394246278e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,9.345803846372291e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,9.841586870606989e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,7.268965418916196e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,9.841584687819704e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0004668421170208,285.8572998046875,294.1499938964844,292.857177734375,292.24725341796875,291.5683898925781,292.93634033203125,286.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372195577280081e-09,0.0009957893053069,-0.0131266908720135,0.0,0.0,0.0,-0.0074760499410331,60.0,10.240973472595217,-0.0,-6.760797077731695e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,9.345803846372291e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,9.841586870606989e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,7.268965418916196e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,9.841584687819704e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0004668421170208,285.8572998046875,294.1499938964844,292.857177734375,292.24725341796875,291.5683898925781,292.93634033203125,286.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372195577280081e-09,0.0009957893053069,-0.0131266908720135,0.0,0.0,0.0,-0.0074760499410331,60.0,10.240973472595217,-0.0,-6.760797077731695e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,9.338418749393897e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,9.833809599513188e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,7.263221050379798e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,9.833807416725904e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0004664731968659,285.8581848144531,294.1499938964844,292.8460998535156,292.2538146972656,291.5619812011719,292.9274597167969,286.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280172743482581e-09,0.0009950005915015,-0.0128856105729937,0.0,0.0,0.0,-0.0074304211884737,60.0,10.240242004394531,-0.0,-6.750114778242279e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,9.331038017990068e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,9.826036693993956e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,7.257480319822207e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,9.826035238802432e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,0.0004661045095417,285.8591003417969,294.1499938964844,292.8349609375,292.2599792480469,291.5555419921875,292.91851806640625,286.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.188210305817621e-09,0.0009942142060026,-0.0126446848735213,0.0,0.0,0.0,-0.0073848310858011,60.0,10.238974571228027,-0.0,-6.739448110693047e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,9.316283831140026e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,9.81050034170039e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,7.246005407068878e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,9.810498886508868e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0004653675423469,285.8609619140625,294.1499938964844,292.8124084472656,292.27105712890625,291.54254150390625,292.9005432128906,286.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385794649124e-09,0.0009926436468958,-0.0121630867943167,0.0,0.0,0.0,-0.0072937081567943,60.0,10.235090255737305,-0.0,-6.718151723816845e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,9.316283831140026e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,9.81050034170039e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,7.246005407068878e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,9.810498886508868e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0004653675423469,285.8609619140625,294.1499938964844,292.8124084472656,292.27105712890625,291.54254150390625,292.9005432128906,286.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385794649124e-09,0.0009926436468958,-0.0121630867943167,0.0,0.0,0.0,-0.0072937081567943,60.0,10.235090255737305,-0.0,-6.718151723816845e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,9.301662066718563e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,9.795102960197256e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,7.234632357722148e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,9.795101505005732e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,0.0004646371235139,285.8628845214844,294.1499938964844,292.7895202636719,292.2802734375,291.5293884277344,292.88238525390625,286.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.228291511535645,-0.0,-6.697078447359672e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,9.301662066718563e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,9.795102960197256e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,7.234632357722148e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,9.795101505005732e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,0.0004646371235139,285.8628845214844,294.1499938964844,292.7895202636719,292.2802734375,291.5293884277344,292.88238525390625,286.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.228291511535645,-0.0,-6.697078447359672e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,9.287206921726464e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,9.779880929272622e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,7.223389548016712e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,9.779878746485338e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.0004639150574803,285.8648681640625,294.1499938964844,292.766357421875,292.287353515625,291.5160827636719,292.8641357421875,286.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.6420942645397645e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141039952635,60.0,10.21816349029541,-0.0,-6.676278019313031e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,9.287206921726464e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,9.779880929272622e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,7.223389548016712e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,9.779878746485338e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.0004639150574803,285.8648681640625,294.1499938964844,292.766357421875,292.287353515625,291.5160827636719,292.8641357421875,286.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.6420942645397645e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141039952635,60.0,10.21816349029541,-0.0,-6.676278019313031e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,9.27524088183418e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,9.76728042587638e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,7.21408287063241e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,9.767278970684856e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,0.000463317381218,285.8665771484375,294.1499938964844,292.7467041015625,292.2915344238281,291.5047607421875,292.8487243652344,286.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.49300818772258e-09,0.0009882702725008,-0.0108233019709587,0.0,0.0,0.0,-0.0070401933044195,60.0,10.206555366516112,-0.0,-6.659085016735844e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,9.272954775951804e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,9.764872811501846e-05,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,7.212304626591504e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,9.764871356310324e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.0004632031777873,285.8669128417969,294.1499938964844,292.742919921875,292.2921142578125,291.50262451171875,292.8457946777344,286.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464522973535168e-09,0.0009880269644781,-0.0107486704364418,0.0,0.0,0.0,-0.0070260735228657,60.0,10.204343795776367,-0.0,-6.655802309296632e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,9.265960397897288e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,9.757507359609008e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,7.206864393083379e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,9.757505904417484e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0004628537863027,285.86798095703125,294.1499938964844,292.73114013671875,292.2935485839844,291.49578857421875,292.83660888671875,286.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377375795172611e-09,0.0009872807422652,-0.0105203427374362,0.0,0.0,0.0,-0.006982865743339,60.0,10.195420265197754,-0.0,-6.645765182611285e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,9.2590409622062e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,9.750221215654165e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,7.201483094831929e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,9.750219760462642e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,0.0004625081492122,285.8690490722656,294.1499938964844,292.7192687988281,292.2943115234375,291.4889221191406,292.82745361328125,286.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2911643127752094e-09,0.0009865437168627,-0.0102944644168019,0.0,0.0,0.0,-0.0069401278160512,60.0,10.18519401550293,-0.0,-6.635842453306395e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,9.245391265721992e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,9.735846833791584e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,7.190866017481312e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,9.73584537860006e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0004618263337761,285.87127685546875,294.1499938964844,292.6954345703125,292.2937316894531,291.4750671386719,292.8092956542969,286.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.162201881408691,-0.0,-6.616290448846486e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,9.245391265721992e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,9.735846833791584e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,7.190866017481312e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,9.73584537860006e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0004618263337761,285.87127685546875,294.1499938964844,292.6954345703125,292.2937316894531,291.4750671386719,292.8092956542969,286.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.162201881408691,-0.0,-6.616290448846486e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,9.232008596882224e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,9.721754759084432e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,7.180457760114223e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,9.72175330389291e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,0.0004611578187905,285.87353515625,294.1499938964844,292.6714172363281,292.2901611328125,291.4610900878906,292.7914428710937,286.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.136444091796877,-0.0,-6.597149138087843e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,9.232008596882224e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,9.721754759084432e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,7.180457760114223e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,9.72175330389291e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,0.0004611578187905,285.87353515625,294.1499938964844,292.6714172363281,292.2901611328125,291.4610900878906,292.7914428710937,286.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.136444091796877,-0.0,-6.597149138087843e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,9.218893683282658e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,9.70794353634119e-05,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,7.170256867539138e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,9.707942081149668e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,0.0004605027206707,285.8758239746094,294.1499938964844,292.64727783203125,292.2833251953125,291.447021484375,292.773681640625,286.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.106221199035645,-0.0,-6.578417810487738e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,9.218893683282658e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,9.70794353634119e-05,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,7.170256867539138e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,9.707942081149668e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,0.0004605027206707,285.8758239746094,294.1499938964844,292.64727783203125,292.2833251953125,291.447021484375,292.773681640625,286.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.106221199035645,-0.0,-6.578417810487738e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,9.206139657180756e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,9.694512118585408e-05,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,7.16033682692796e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,9.694510663393884e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,0.0004598656087182,285.878173828125,294.1499938964844,292.6230163574219,292.2730407714844,291.4327697753906,292.7560119628906,286.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.070018768310549,-0.0,-6.560226495366805e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,9.206139657180756e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,9.694512118585408e-05,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,7.16033682692796e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,9.694510663393884e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,0.0004598656087182,285.878173828125,294.1499938964844,292.6230163574219,292.2730407714844,291.4327697753906,292.7560119628906,286.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.070018768310549,-0.0,-6.560226495366805e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,9.199940541293472e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,9.687984129413962e-05,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,7.15551504981704e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,9.6879834018182e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,0.0004595559439621,285.87939453125,294.1499938964844,292.6108703613281,292.2665100097656,291.4255676269531,292.7472229003906,286.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796457194697e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750852227211,60.0,10.049007415771484,-0.0,-6.551393738618573e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,9.193814912578092e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,9.681533992988987e-05,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,7.150750752771273e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,9.681532537797466e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,0.0004592499462887,285.8805847167969,294.1499938964844,292.59869384765625,292.2590637207031,291.4183349609375,292.73846435546875,286.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475729679076e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.006537249777466,60.0,10.026883125305176,-0.0,-6.542671826537116e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,9.181797940982506e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,9.6688796475064e-05,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,7.141404057620093e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,9.668878192314878e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0004586497088894,285.883056640625,294.1499938964844,292.5743408203125,292.2411804199219,291.40380859375,292.7210388183594,286.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783145505934,-0.0077728065662086,0.0,0.0,0.0,-0.0064630210399627,60.0,9.979548454284668,-0.0,-6.525579010485671e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,9.181797940982506e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,9.6688796475064e-05,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,7.141404057620093e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,9.668878192314878e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0004586497088894,285.883056640625,294.1499938964844,292.5743408203125,292.2411804199219,291.40380859375,292.7210388183594,286.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783145505934,-0.0077728065662086,0.0,0.0,0.0,-0.0064630210399627,60.0,9.979548454284668,-0.0,-6.525579010485671e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,9.170271368930116e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,9.65674189501442e-05,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,7.132439350243658e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,9.656740439822896e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.0004580739478114,285.8855895996094,294.1499938964844,292.54998779296875,292.2191772460937,291.3890991210937,292.70379638671875,286.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851390414061598e-09,0.0009770864853635,-0.0073965000919997,0.0,0.0,0.0,-0.0063918251544237,60.0,9.92416763305664,-0.0,-6.50920455314008e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,9.170271368930116e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,9.65674189501442e-05,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,7.132439350243658e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,9.656740439822896e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.0004580739478114,285.8855895996094,294.1499938964844,292.54998779296875,292.2191772460937,291.3890991210937,292.70379638671875,286.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851390414061598e-09,0.0009770864853635,-0.0073965000919997,0.0,0.0,0.0,-0.0063918251544237,60.0,9.92416763305664,-0.0,-6.50920455314008e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,9.158632019534708e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,9.644484816817568e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,7.12338587618433e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,9.644483361626044e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0004574925114866,285.88818359375,294.1499938964844,292.5240173339844,292.19342041015625,291.37420654296875,292.6866455078125,286.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.862561225891112,-0.0,-6.492689408332808e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,9.158632019534708e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,9.644484816817568e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,7.12338587618433e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,9.644483361626044e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0004574925114866,285.88818359375,294.1499938964844,292.5240173339844,292.19342041015625,291.37420654296875,292.6866455078125,286.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.862561225891112,-0.0,-6.492689408332808e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,9.147566015599295e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,9.63283164310269e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,7.114779145922512e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,9.632830187911168e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0004569397715386,285.8906555175781,294.1499938964844,292.4973449707031,292.1669921875,291.3601379394531,292.6704406738281,286.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.902244444769053e-09,0.0009746672585606,-0.0066552381031215,0.0,0.0,0.0,-0.0062515810132026,60.0,9.79864501953125,-0.0,-6.477009151240054e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,9.1466041340027e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,9.631818829802796e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,7.114031177479774e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,9.631817374611272e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,0.0004568916920106,285.890869140625,294.1499938964844,292.49493408203125,292.1645812988281,291.3589172363281,292.66900634765625,286.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902573667721754e-09,0.0009745647548697,-0.0066238287836313,0.0,0.0,0.0,-0.0062456387095153,60.0,9.793086051940918,-0.0,-6.475646330272866e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,9.140515612671152e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,9.625407255953178e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,7.109295256668702e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,9.625405800761656e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0004565875569824,285.8922119140625,294.1499938964844,292.4792785644531,292.1490783691406,291.3511962890625,292.6598205566406,286.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814395605454933e-09,0.0009739154484122,-0.0064250486902892,0.0,0.0,0.0,-0.0062080277130007,60.0,9.75693416595459,-0.0,-6.467027446888096e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
