time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17805960,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,9.1343950771261e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,9.618961485102771e-05,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,7.104534597601742e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,9.61896002991125e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,0.0004562818212434,285.8935852050781,294.1499938964844,292.4629821777344,292.1329040527344,291.3433837890625,292.65057373046875,286.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738135274071851e-09,0.0009732632897794,-0.0062252231873571,0.0,0.0,0.0,-0.0061702216044068,60.0,9.719741821289062,-0.0,-6.458368773110125e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,9.122069604927674e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,9.605982631910592e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,7.094948523445055e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,9.60598117671907e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443054199219,0.0,0.0,0.0004556661588139,285.8963317871094,294.1499938964844,292.4284362792969,292.0986328125,291.32763671875,292.63201904296875,286.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228443376719,0.0,0.0,0.0,-0.006094099022448,60.0,9.642748832702637,-0.0,-6.440951239028436e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,9.122069604927674e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,9.605982631910592e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,7.094948523445055e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,9.60598117671907e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443054199219,0.0,0.0,0.0004556661588139,285.8963317871094,294.1499938964844,292.4284362792969,292.0986328125,291.32763671875,292.63201904296875,286.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228443376719,0.0,0.0,0.0,-0.006094099022448,60.0,9.642748832702637,-0.0,-6.440951239028436e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,9.109674283536152e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,9.592929563950749e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,7.0853071520105e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,9.592928108759224e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.000455046974821,285.899169921875,294.1499938964844,292.3915405273437,292.06207275390625,291.3114624023437,292.6134033203125,286.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175345279276,60.0,9.56038761138916,-0.0,-6.423456966331288e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,9.109674283536152e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,9.592929563950749e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,7.0853071520105e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,9.592928108759224e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.000455046974821,285.899169921875,294.1499938964844,292.3915405273437,292.06207275390625,291.3114624023437,292.6134033203125,286.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175345279276,60.0,9.56038761138916,-0.0,-6.423456966331288e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,9.09734590095468e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,9.57994707277976e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,7.07571889506653e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,9.579945617588236e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0004544311377685,285.90203857421875,294.1499938964844,292.3525695800781,292.0234375,291.2947998046875,292.5951232910156,286.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276531851919117e-09,0.0009693165193311,-0.0050156628713011,0.0,0.0,0.0,-0.0059413872659206,60.0,9.473797798156738,-0.0,-6.406082064813745e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,9.09734590095468e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,9.57994707277976e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,7.07571889506653e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,9.579945617588236e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0004544311377685,285.90203857421875,294.1499938964844,292.3525695800781,292.0234375,291.2947998046875,292.5951232910156,286.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276531851919117e-09,0.0009693165193311,-0.0050156628713011,0.0,0.0,0.0,-0.0059413872659206,60.0,9.473797798156738,-0.0,-6.406082064813745e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,9.085202327696608e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,9.567159577272832e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,7.066273974487558e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,9.56715812208131e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0004538245557341,285.90496826171875,294.1499938964844,292.311767578125,291.9829406738281,291.2777099609375,292.5780639648437,286.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252359871937188e-09,0.0009680227958597,-0.0046192109584808,0.0,0.0,0.0,-0.0058663832023739,60.0,9.383983612060549,-0.0,-6.388990669847773e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,9.085202327696608e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,9.567159577272832e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,7.066273974487558e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,9.56715812208131e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0004538245557341,285.90496826171875,294.1499938964844,292.311767578125,291.9829406738281,291.2777099609375,292.5780639648437,286.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252359871937188e-09,0.0009680227958597,-0.0046192109584808,0.0,0.0,0.0,-0.0058663832023739,60.0,9.383983612060549,-0.0,-6.388990669847773e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,9.079196024686098e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,9.560834587318824e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,7.061602082103491e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,9.56083385972306e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0004535245534498,285.90643310546875,294.1499938964844,292.2907409667969,291.9621276855469,291.26904296875,292.5702209472656,286.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050406511244773e-09,0.0009673835593275,-0.0044231279753148,0.0,0.0,0.0,-0.0058292900212109,60.0,9.338460922241213,-0.0,-6.380545869433264e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,9.07322100829333e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,9.554542339174076e-05,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,7.056954927975312e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,9.554540883982554e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,0.0004532260645646,285.9079284667969,294.1499938964844,292.2693786621094,291.94091796875,291.2602844238281,292.5619506835937,286.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956509525645e-09,0.0009667472331784,-0.0042280391789972,0.0,0.0,0.0,-0.005792383570224,60.0,9.2923583984375,-0.0,-6.372149385924787e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,9.061486343853176e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,9.542185580357908e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,7.04782796674408e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,9.542184125166386e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0004526399134192,285.91094970703125,294.1499938964844,292.22564697265625,291.8975524902344,291.2425842285156,292.5457458496094,286.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829754903148739e-09,0.0009654964669607,-0.0038449326530098,0.0,0.0,0.0,-0.0057199019938707,60.0,9.198744773864746,-0.0,-6.35567687368166e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,9.061486343853176e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,9.542185580357908e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,7.04782796674408e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,9.542184125166386e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0004526399134192,285.91094970703125,294.1499938964844,292.22564697265625,291.8975524902344,291.2425842285156,292.5457458496094,286.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829754903148739e-09,0.0009654964669607,-0.0038449326530098,0.0,0.0,0.0,-0.0057199019938707,60.0,9.198744773864746,-0.0,-6.35567687368166e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,9.05027482076548e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.530378883937374e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,7.039107731543481e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,9.530378156341612e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,0.0004520798684097,285.9140014648437,294.1499938964844,292.18084716796875,291.8531494140625,291.2243347167969,292.53033447265625,286.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900707500155931e-09,0.0009643019293434,-0.00347890262492,0.0,0.0,0.0,-0.0056506544351577,60.0,9.102516174316406,-0.0,-6.339958247281174e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,9.05027482076548e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.530378883937374e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,7.039107731543481e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,9.530378156341612e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,0.0004520798684097,285.9140014648437,294.1499938964844,292.18084716796875,291.8531494140625,291.2243347167969,292.53033447265625,286.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900707500155931e-09,0.0009643019293434,-0.00347890262492,0.0,0.0,0.0,-0.0056506544351577,60.0,9.102516174316406,-0.0,-6.339958247281174e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,9.039598808158188e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,9.519136074231938e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,7.030803681118414e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,9.519134619040416e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0004515465698204,285.9171142578125,294.1499938964844,292.1352233886719,291.8078918457031,291.2055969238281,292.51666259765625,286.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570476019632902e-09,0.0009631639695726,-0.003130325814709,0.0,0.0,0.0,-0.0055847065523266,60.0,9.005952835083008,-0.0,-6.325007717578046e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,9.039598808158188e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,9.519136074231938e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,7.030803681118414e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,9.519134619040416e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0004515465698204,285.9171142578125,294.1499938964844,292.1352233886719,291.8078918457031,291.2055969238281,292.51666259765625,286.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570476019632902e-09,0.0009631639695726,-0.003130325814709,0.0,0.0,0.0,-0.0055847065523266,60.0,9.005952835083008,-0.0,-6.325007717578046e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,9.024278551805764e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,9.503003093414009e-05,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,7.018887845333666e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,9.503002365818249e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,0.0004507812845986,285.8903503417969,294.1499938964844,292.08905029296875,291.7621154785156,291.1767272949219,292.4994506835937,286.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811892570927,1.486025302810389e-09,0.0010811877436935,-0.0028255870565772,0.0,0.0,0.0,-0.0061458111740648,60.0,9.48948097229004,-0.0,-6.30358627518035e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,9.024278551805764e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,9.503003093414009e-05,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,7.018887845333666e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,9.503002365818249e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,0.0004507812845986,285.8903503417969,294.1499938964844,292.08905029296875,291.7621154785156,291.1767272949219,292.4994506835937,286.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811892570927,1.486025302810389e-09,0.0010811877436935,-0.0028255870565772,0.0,0.0,0.0,-0.0061458111740648,60.0,9.48948097229004,-0.0,-6.30358627518035e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,9.024196333484724e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,9.5029165095184e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,7.018823816906661e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,9.502915781922638e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0004507771809585,285.8919982910156,294.1499938964844,292.0657958984375,291.73907470703125,291.167236328125,292.49322509765625,286.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615243179723,1.3651479946474863e-09,0.0009615229791961,-0.0026274658739566,0.0,0.0,0.0,-0.0054895733483135,60.0,9.249263763427734,-0.0,-6.30347116725716e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,9.019490971695632e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,9.497962309978902e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,7.015164737822488e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,9.49796085478738e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,0.0004505421675276,285.8936462402344,294.1499938964844,292.04254150390625,291.71600341796875,291.1575622558594,292.48760986328125,286.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610230918042,1.306526553612741e-09,0.000961021753028,-0.0024738514330238,0.0,0.0,0.0,-0.0054605123586952,60.0,9.07498264312744,-0.0,-6.296899357494112e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,9.010664507513866e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,9.488666546531022e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,7.008299144217744e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,9.48866581893526e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0004501012444961,285.8985595703125,294.1499938964844,291.9959716796875,291.6698303222656,291.1380615234375,292.4771423339844,286.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009541051113046,1.1905639807352482e-09,0.0009541038889437,-0.0021759043447673,0.0,0.0,0.0,-0.0053732357919216,60.0,8.794296264648438,-0.0,-6.284579967541505e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,9.010664507513866e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,9.488666546531022e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,7.008299144217744e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,9.48866581893526e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0004501012444961,285.8985595703125,294.1499938964844,291.9959716796875,291.6698303222656,291.1380615234375,292.4771423339844,286.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009541051113046,1.1905639807352482e-09,0.0009541038889437,-0.0021759043447673,0.0,0.0,0.0,-0.0053732357919216,60.0,8.794296264648438,-0.0,-6.284579967541505e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,9.004857565741986e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,9.482551831752062e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,7.003782957326621e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,9.4825511041563e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.000449811166618,285.8999938964844,294.1499938964844,291.9496154785156,291.62384033203125,291.1187438964844,292.4678039550781,286.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008934949873946,1.0581249210162014e-09,0.0008934939396567,-0.0018883313750848,0.0,0.0,0.0,-0.0050086118280887,60.0,8.46973705291748,-0.0,-6.27648120143931e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,9.004857565741986e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,9.482551831752062e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,7.003782957326621e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,9.4825511041563e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.000449811166618,285.8999938964844,294.1499938964844,291.9496154785156,291.62384033203125,291.1187438964844,292.4678039550781,286.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008934949873946,1.0581249210162014e-09,0.0008934939396567,-0.0018883313750848,0.0,0.0,0.0,-0.0050086118280887,60.0,8.46973705291748,-0.0,-6.27648120143931e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,9.003003651741892e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,9.480599692324176e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,7.00234086252749e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,9.480598237132654e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.0004497185582295,285.9718017578125,294.1499938964844,291.9036865234375,291.57830810546875,291.106201171875,292.4590759277344,286.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540892693214,8.955883812333805e-10,0.0007540883962064,-0.001600426970981,0.0,0.0,0.0,-0.0042342920787632,60.0,6.676970481872559,-0.0,-6.273896246966616e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,9.003003651741892e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,9.480599692324176e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,7.00234086252749e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,9.480598237132654e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.0004497185582295,285.9718017578125,294.1499938964844,291.9036865234375,291.57830810546875,291.106201171875,292.4590759277344,286.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540892693214,8.955883812333805e-10,0.0007540883962064,-0.001600426970981,0.0,0.0,0.0,-0.0042342920787632,60.0,6.676970481872559,-0.0,-6.273896246966616e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,3.0329907531267963e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,3.193886368535459e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,2.3589942429680377e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,3.193886004737578e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.0001515041367383,286.0204162597656,294.1499938964844,291.85845947265625,291.5334777832031,291.0843200683594,292.4440612792969,286.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007050432031974,7.866857165694792e-10,0.0007050423882901,-0.0013631667243316,0.0,0.0,0.0,-0.0039129736833274,60.0,6.377993583679199,-0.0,-7.1204033780247755e-09,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,3.0329907531267963e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,3.193886368535459e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,2.3589942429680377e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,3.193886004737578e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.0001515041367383,286.0204162597656,294.1499938964844,291.85845947265625,291.5334777832031,291.0843200683594,292.4440612792969,286.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007050432031974,7.866857165694792e-10,0.0007050423882901,-0.0013631667243316,0.0,0.0,0.0,-0.0039129736833274,60.0,6.377993583679199,-0.0,-7.1204033780247755e-09,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,2.248381133540533e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,2.3676544515183195e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,1.7487420336692594e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,2.3676542696193792e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.0001123112742789,286.0704345703125,294.1499938964844,291.8362121582031,291.5113830566406,291.0706787109375,292.4329528808594,286.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006719427765347,7.327028428427691e-10,0.0006719420198351,-0.0012543454067781,0.0,0.0,0.0,-0.0037188085261732,60.0,5.778465747833252,-0.0,-3.912931756389071e-09,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,9.04876142158173e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,9.528784721624106e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,7.037929754005745e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,9.528783266432583e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0004520042566582,286.20751953125,294.1499938964844,291.814208984375,291.4895935058594,290.93194580078125,292.3680114746094,286.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,0.0007138276123441,-9.502236671121713e-12,-0.0007138276123441,-0.0006888461066409,0.0,0.0,0.0,0.0035539183299988,60.0,8.12581729888916,-0.0,-6.337829461244837e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,3.601027128752321e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,3.792056304519065e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,2.8008005756419152e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,3.792055940721184e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,0.0001798787270672,286.2086181640625,294.1499938964844,291.7711486816406,291.4468994140625,290.9050598144531,292.35906982421875,286.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840348799712,4.80245343492669e-10,0.00038403441431,-0.0008785385871306,0.0,0.0,0.0,-0.0021631093695759,60.0,5.442493438720703,-0.0,-1.003725902393171e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,3.601027128752321e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,3.792056304519065e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,2.8008005756419152e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,3.792055940721184e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,0.0001798787270672,286.2086181640625,294.1499938964844,291.7711486816406,291.4468994140625,290.9050598144531,292.35906982421875,286.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840348799712,4.80245343492669e-10,0.00038403441431,-0.0008785385871306,0.0,0.0,0.0,-0.0021631093695759,60.0,5.442493438720703,-0.0,-1.003725902393171e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,9.008648339658976e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,9.486543422099204e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,7.006730447756127e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,9.48654269450344e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,0.0004500005161389,286.2132263183594,294.1499938964844,291.72955322265625,291.4056701660156,290.856201171875,292.31842041015625,286.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.371498314663768e-05,2.437689217149597e-10,3.37147394020576e-05,-0.0006071579991839,0.0,0.0,0.0,-0.0003182421205565,60.0,4.260990142822266,-0.0,-6.281763376136952e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,9.008648339658976e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,9.486543422099204e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,7.006730447756127e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,9.48654269450344e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,0.0004500005161389,286.2132263183594,294.1499938964844,291.72955322265625,291.4056701660156,290.856201171875,292.31842041015625,286.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.371498314663768e-05,2.437689217149597e-10,3.37147394020576e-05,-0.0006071579991839,0.0,0.0,0.0,-0.0003182421205565,60.0,4.260990142822266,-0.0,-6.281763376136952e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,2.173815664718859e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,2.289133408339694e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,1.6907466488191858e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,2.289133044541813e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,0.000108586573333,286.2296447753906,294.1499938964844,291.689697265625,291.3661193847656,290.82940673828125,292.314208984375,286.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002330101997358,2.9109087362755304e-10,0.0002330099086975,-0.0005322730285115,0.0,0.0,0.0,-0.0013122680829837,60.0,3.5802924633026123,-0.0,-3.657697034142871e-09,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,2.173815664718859e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,2.289133408339694e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,1.6907466488191858e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,2.289133044541813e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,0.000108586573333,286.2296447753906,294.1499938964844,291.689697265625,291.3661193847656,290.82940673828125,292.314208984375,286.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002330101997358,2.9109087362755304e-10,0.0002330099086975,-0.0005322730285115,0.0,0.0,0.0,-0.0013122680829837,60.0,3.5802924633026123,-0.0,-3.657697034142871e-09,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,1.616004556126427e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,1.7017311620293185e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,1.2568932106660212e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,1.701730980130378e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,8.072275522863492e-05,286.2528076171875,294.1499938964844,291.6517944335937,291.3285522460937,290.8403015136719,292.3226928710937,286.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001721773005556,2.1535252747728606e-10,0.0001721770822769,-0.0003939884772989,0.0,0.0,0.0,-0.0009698269423097,60.0,2.8933446407318115,-0.0,-2.0213777318645043e-09,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,1.616004556126427e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,1.7017311620293185e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,1.2568932106660212e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,1.701730980130378e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,8.072275522863492e-05,286.2528076171875,294.1499938964844,291.6517944335937,291.3285522460937,290.8403015136719,292.3226928710937,286.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001721773005556,2.1535252747728606e-10,0.0001721770822769,-0.0003939884772989,0.0,0.0,0.0,-0.0009698269423097,60.0,2.8933446407318115,-0.0,-2.0213777318645043e-09,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
