time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808300,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,1.3763758943241555e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,1.4493905837298373e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,1.0705151908041444e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,1.4493904018308967e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,6.875280814711004e-05,286.2536315917969,294.1499938964844,291.6336669921875,291.3105773925781,290.83905029296875,292.32354736328125,286.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001466534740757,1.8342651009195518e-10,0.0001466532994527,-0.0003355781373102,0.0,0.0,0.0,-0.0008260571630671,60.0,2.5816683769226074,-0.0,-1.466345711520489e-09,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,1.1607408850977665e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,1.222316495841369e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,9.02799092727946e-06,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,1.2223163139424288e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,5.7981400459539145e-05,286.2545471191406,294.1499938964844,291.6161193847656,291.2931823730469,290.8382873535156,292.32427978515625,286.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000123679448734,1.5469127367939706e-10,0.0001236792886629,-0.0002830067824106,0.0,0.0,0.0,-0.0006966505898162,60.0,2.307881116867065,-0.0,-1.0428764518621847e-09,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,7.941099283925723e-06,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,8.362363587366417e-06,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,6.176414899528027e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,8.362362677871715e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,3.966742951888591e-05,286.2554626464844,294.1499938964844,291.5829162597656,291.26025390625,290.8374328613281,292.32525634765625,286.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.461312245344743e-05,1.0582953957616326e-10,8.461302059004083e-05,-0.0001936147891683,0.0,0.0,0.0,-0.0004766014171764,60.0,1.853097677230835,-0.0,-4.88116602692656e-10,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,7.941099283925723e-06,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,8.362363587366417e-06,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,6.176414899528027e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,8.362362677871715e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,3.966742951888591e-05,286.2554626464844,294.1499938964844,291.5829162597656,291.26025390625,290.8374328613281,292.32525634765625,286.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.461312245344743e-05,1.0582953957616326e-10,8.461302059004083e-05,-0.0001936147891683,0.0,0.0,0.0,-0.0004766014171764,60.0,1.853097677230835,-0.0,-4.88116602692656e-10,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,5.144162969372701e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,5.41705276191351e-06,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,4.001018169219606e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,5.417052307166159e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,2.5696152079035528e-05,286.2559509277344,294.1499938964844,291.5524597167969,291.23004150390625,290.8370666503906,292.32568359375,286.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.481166590470821e-05,6.855546685891056e-11,5.481159678311087e-05,-0.0001254219241673,0.0,0.0,0.0,-0.0003087383229285,60.0,1.5153021812438965,-0.0,-2.048291120049228e-10,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,5.144162969372701e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,5.41705276191351e-06,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,4.001018169219606e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,5.417052307166159e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,2.5696152079035528e-05,286.2559509277344,294.1499938964844,291.5524597167969,291.23004150390625,290.8370666503906,292.32568359375,286.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.481166590470821e-05,6.855546685891056e-11,5.481159678311087e-05,-0.0001254219241673,0.0,0.0,0.0,-0.0003087383229285,60.0,1.5153021812438965,-0.0,-2.048291120049228e-10,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,3.1112519991438603e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,3.276299139542971e-06,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,2.4198641312978e-06,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,3.276298912169296e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,1.55413436004892e-05,286.2561340332031,294.1499938964844,291.52496337890625,291.2027893066406,290.8369140625,292.3258361816406,286.61737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.315089998068288e-05,4.1463329297775076e-11,3.3150856324937195e-05,-7.585692219436169e-05,0.0,0.0,0.0,-0.0001867294486146,60.0,1.2564560174942017,-0.0,-7.492601677983046e-11,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,3.1112519991438603e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,3.276299139542971e-06,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,2.4198641312978e-06,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,3.276298912169296e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,1.55413436004892e-05,286.2561340332031,294.1499938964844,291.52496337890625,291.2027893066406,290.8369140625,292.3258361816406,286.61737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.315089998068288e-05,4.1463329297775076e-11,3.3150856324937195e-05,-7.585692219436169e-05,0.0,0.0,0.0,-0.0001867294486146,60.0,1.2564560174942017,-0.0,-7.492601677983046e-11,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,1.6799666582301145e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,1.7690864524411154e-06,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,1.306641593146196e-06,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,1.76908622506744e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,8.391779374505859e-06,286.25616455078125,294.1499938964844,291.500732421875,291.17877197265625,290.8368835449219,292.32586669921875,286.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7900460079545155e-05,2.238889282302204e-11,1.7900438251672313e-05,-4.096030170330778e-05,0.0,0.0,0.0,-0.0001008281105896,60.0,1.056539535522461,-0.0,-2.1845582634516525e-11,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,1.6799666582301145e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,1.7690864524411154e-06,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,1.306641593146196e-06,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,1.76908622506744e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,8.391779374505859e-06,286.25616455078125,294.1499938964844,291.500732421875,291.17877197265625,290.8368835449219,292.32586669921875,286.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7900460079545155e-05,2.238889282302204e-11,1.7900438251672313e-05,-4.096030170330778e-05,0.0,0.0,0.0,-0.0001008281105896,60.0,1.056539535522461,-0.0,-2.1845582634516525e-11,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,9.809785979086882e-07,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,1.0330180657547317e-06,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,7.629838592038141e-07,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,1.033017952067894e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,4.900190560874762e-06,286.2561950683594,294.1499938964844,291.4898986816406,291.16802978515625,290.8368835449219,292.3258972167969,286.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.045269800670212e-05,1.3073597759927225e-11,1.0452684364281596e-05,-2.3918053557281382e-05,0.0,0.0,0.0,-5.88770053582266e-05,60.0,0.957936465740204,-0.0,-7.448715255709004e-12,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,7.076961878738075e-07,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,7.452383670170093e-07,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,5.504306841430662e-07,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,7.452383101735904e-07,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,3.5350881262274925e-06,286.2561950683594,294.1499938964844,291.47998046875,291.158203125,290.8368835449219,292.3258972167969,286.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.541664217569632e-06,9.432466092917924e-12,7.541654667875264e-06,-1.725638867355883e-05,0.0,0.0,0.0,-4.247986362315714e-05,60.0,0.8958503603935242,-0.0,-3.876644231320947e-12,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,2.2977162927873001e-07,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,2.419606630610361e-07,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,1.7871137458769226e-07,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,2.419606346393266e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,1.1477566204121104e-06,286.2561950683594,294.1499938964844,291.4629821777344,291.141357421875,290.8368835449219,292.3258972167969,286.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.448382929287618e-06,3.0622789460449384e-12,2.4483799734298373e-06,-5.602382771030534e-06,0.0,0.0,0.0,-1.3791024684906006e-05,60.0,0.7793575525283813,-0.0,-4.08653362884981e-13,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,2.2977162927873001e-07,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,2.419606630610361e-07,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,1.7871137458769226e-07,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,2.419606346393266e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,1.1477566204121104e-06,286.2561950683594,294.1499938964844,291.4629821777344,291.141357421875,290.8368835449219,292.3258972167969,286.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.448382929287618e-06,3.0622789460449384e-12,2.4483799734298373e-06,-5.602382771030534e-06,0.0,0.0,0.0,-1.3791024684906006e-05,60.0,0.7793575525283813,-0.0,-4.08653362884981e-13,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,1.9224049907506924e-08,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,2.0243856369006608e-08,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,1.4952048488225955e-08,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,2.0243854592649768e-08,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,9.602808859199288e-08,286.2561950683594,294.1499938964844,291.45001220703125,291.1284484863281,290.8368835449219,292.3258972167969,286.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.049064562470449e-07,2.56252403194393e-13,2.0490620045166002e-07,-4.688257604357205e-07,0.0,0.0,0.0,-1.15415605250746e-06,60.0,0.6921915411949158,-0.0,-2.860566423424044e-15,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,1.9224049907506924e-08,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,2.0243856369006608e-08,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,1.4952048488225955e-08,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,2.0243854592649768e-08,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,9.602808859199288e-08,286.2561950683594,294.1499938964844,291.45001220703125,291.1284484863281,290.8368835449219,292.3258972167969,286.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.049064562470449e-07,2.56252403194393e-13,2.0490620045166002e-07,-4.688257604357205e-07,0.0,0.0,0.0,-1.15415605250746e-06,60.0,0.6921915411949158,-0.0,-2.860566423424044e-15,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,1.6681412917662895e-09,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,1.756633727367784e-09,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,1.2974440410928872e-09,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,1.756633505323179e-09,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,8.332709633407376e-09,286.2561950683594,294.1499938964844,291.4414367675781,291.1199645996094,290.8368835449219,292.3258972167969,286.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.807125293851186e-08,2.2551935430323483e-14,1.8071231622229792e-08,-4.115579343988429e-08,0.0,0.0,0.0,-1.0174699127674105e-07,60.0,0.6268776655197144,-0.0,-2.1539119752029573e-17,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,1.6681412917662895e-09,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,1.756633727367784e-09,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,1.2974440410928872e-09,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,1.756633505323179e-09,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,8.332709633407376e-09,286.2561950683594,294.1499938964844,291.4414367675781,291.1199645996094,290.8368835449219,292.3258972167969,286.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.807125293851186e-08,2.2551935430323483e-14,1.8071231622229792e-08,-4.115579343988429e-08,0.0,0.0,0.0,-1.0174699127674105e-07,60.0,0.6268776655197144,-0.0,-2.1539119752029573e-17,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,4.76648331915186e-10,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,5.019338278344776e-10,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,3.7072672709470567e-10,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,5.019337723233264e-10,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,2.3809567650801e-09,286.2561950683594,294.1499938964844,291.4374084472656,291.115966796875,290.8368835449219,292.3258972167969,286.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.1609596596335905e-09,6.426481745982213e-15,5.160952998295443e-09,-1.1756486451020013e-08,0.0,0.0,0.0,-2.9060174711048603e-08,60.0,0.5786799192428589,-0.0,-1.758565302772423e-18,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,4.76648331915186e-10,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,5.019338278344776e-10,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,3.7072672709470567e-10,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,5.019337723233264e-10,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,2.3809567650801e-09,286.2561950683594,294.1499938964844,291.4374084472656,291.115966796875,290.8368835449219,292.3258972167969,286.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.1609596596335905e-09,6.426481745982213e-15,5.160952998295443e-09,-1.1756486451020013e-08,0.0,0.0,0.0,-2.9060174711048603e-08,60.0,0.5786799192428589,-0.0,-1.758565302772423e-18,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,4.917434792695019e-10,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,5.178297790564557e-10,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,3.8246741884684334e-10,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,5.17829723545304e-10,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,2.4563600042881717e-09,286.2561950683594,294.1499938964844,291.4369812011719,291.11553955078125,290.8368835449219,292.3258972167969,286.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.285137660848704e-09,6.622798995683816e-15,5.2851309995105575e-09,-1.2063865462152993e-08,0.0,0.0,0.0,-2.9773218557238585e-08,60.0,0.5571573376655579,-0.0,-1.871714304787786e-18,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,1.2065880738987287e-08,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,1.270595806346364e-08,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,9.384580224036654e-09,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,1.270595717528522e-08,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,6.027156018717508e-08,286.2561950683594,294.1499938964844,291.4375915527344,291.1161499023437,290.8368835449219,292.3258972167969,286.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2860616038778974e-07,1.6086624762302881e-13,1.2860600406838785e-07,-2.942517198789574e-07,0.0,0.0,0.0,-7.243943400681019e-07,60.0,0.5372875332832336,-0.0,-1.1268870214338456e-15,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,7.979242155897739e-08,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,8.402528806072952e-08,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,6.2060806271802e-08,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,8.402528095530215e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,3.985795729022357e-07,286.2561950683594,294.1499938964844,291.4417724609375,291.12030029296875,290.8368835449219,292.3258972167969,286.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.504639481543563e-07,1.0636413624864893e-12,8.50462868129398e-07,-1.945885060194996e-06,0.0,0.0,0.0,-4.790374077856541e-06,60.0,0.5011123418807983,-0.0,-4.928168469012577e-14,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,7.979242155897739e-08,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,8.402528806072952e-08,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,6.2060806271802e-08,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,8.402528095530215e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,3.985795729022357e-07,286.2561950683594,294.1499938964844,291.4417724609375,291.12030029296875,290.8368835449219,292.3258972167969,286.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.504639481543563e-07,1.0636413624864893e-12,8.50462868129398e-07,-1.945885060194996e-06,0.0,0.0,0.0,-4.790374077856541e-06,60.0,0.5011123418807983,-0.0,-4.928168469012577e-14,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,5.958866609034885e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,6.274975703490782e-07,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,4.634677281956101e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,6.274975135056593e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,2.9765767521894304e-06,286.2562255859375,294.1499938964844,291.4496154785156,291.1280822753906,290.8368530273437,292.325927734375,286.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.349013347062282e-06,7.94107401363986e-12,6.349005616357317e-06,-1.4528179235639982e-05,0.0,0.0,0.0,-3.576219023671001e-05,60.0,0.4904414117336273,-0.0,-2.748461397708568e-12,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,5.958866609034885e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,6.274975703490782e-07,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,4.634677281956101e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,6.274975135056593e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,2.9765767521894304e-06,286.2562255859375,294.1499938964844,291.4496154785156,291.1280822753906,290.8368530273437,292.325927734375,286.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.349013347062282e-06,7.94107401363986e-12,6.349005616357317e-06,-1.4528179235639982e-05,0.0,0.0,0.0,-3.576219023671001e-05,60.0,0.4904414117336273,-0.0,-2.748461397708568e-12,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,2.264205704705091e-06,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,2.384318577242084e-06,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,1.761050043569412e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,2.3843183498684084e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,1.1310174159007149e-05,286.256591796875,294.1499938964844,291.4609069824219,291.1392822265625,290.8365478515625,292.3262634277344,286.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4124627088895068e-05,3.01739883079577e-11,2.412459798506461e-05,-5.520329068531282e-05,0.0,0.0,0.0,-0.0001358872104901,60.0,0.551620602607727,-0.0,-3.968204931315e-11,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,2.264205704705091e-06,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,2.384318577242084e-06,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,1.761050043569412e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,2.3843183498684084e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,1.1310174159007149e-05,286.256591796875,294.1499938964844,291.4609069824219,291.1392822265625,290.8365478515625,292.3262634277344,286.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4124627088895068e-05,3.01739883079577e-11,2.412459798506461e-05,-5.520329068531282e-05,0.0,0.0,0.0,-0.0001358872104901,60.0,0.551620602607727,-0.0,-3.968204931315e-11,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,4.981190159014659e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,5.2454352044151165e-06,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,3.874261437886162e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,5.245434294920415e-06,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,2.48820706474362e-05,286.2577209472656,294.1499938964844,291.475341796875,291.1535949707031,290.8356018066406,292.3271484375,286.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.307383617036976e-05,6.638218447152511e-11,5.307377068675123e-05,-0.0001214462317875,0.0,0.0,0.0,-0.000298949831631,60.0,0.6923797726631165,-0.0,-1.9205628754015438e-10,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,4.981190159014659e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,5.2454352044151165e-06,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,3.874261437886162e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,5.245434294920415e-06,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,2.48820706474362e-05,286.2577209472656,294.1499938964844,291.475341796875,291.1535949707031,290.8356018066406,292.3271484375,286.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.307383617036976e-05,6.638218447152511e-11,5.307377068675123e-05,-0.0001214462317875,0.0,0.0,0.0,-0.000298949831631,60.0,0.6923797726631165,-0.0,-1.9205628754015438e-10,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,6.448735348385526e-06,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,6.7908313212683424e-06,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,5.0156859288108535e-06,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,6.790830411773641e-06,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,3.221275983378291e-05,286.2585754394531,294.1499938964844,291.4836730957031,291.1618347167969,290.8348693847656,292.3277282714844,286.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.871044752188027e-05,8.593967898429256e-11,6.87103602103889e-05,-0.0001572266191942,0.0,0.0,0.0,-0.0003870264044962,60.0,0.7779080867767334,-0.0,-3.218929012227534e-10,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,8.610653821961023e-06,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.067436621990057e-06,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,6.697179287584731e-06,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,9.067434803000651e-06,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,4.301199078327045e-05,286.2594299316406,294.1499938964844,291.49267578125,291.1707763671875,290.8341064453125,292.32830810546875,286.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.174487058771774e-05,1.1475018157902639e-10,9.174475417239591e-05,-0.0002099354896927,0.0,0.0,0.0,-0.0005167729104869,60.0,0.8749821782112122,-0.0,-5.73897762645714e-10,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,1.5238362720992882e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,1.6046735254349187e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,1.185206747322809e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,1.6046733435359783e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,7.61187620810233e-05,286.2628173828125,294.1499938964844,291.5126037597656,291.1905212402344,290.8309326171875,292.33013916015625,286.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001623620191821,2.0307473758141007e-10,0.0001623618154553,-0.0003715252969413,0.0,0.0,0.0,-0.0009145394433289,60.0,1.2220650911331177,-0.0,-1.797375803747058e-09,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,1.5238362720992882e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,1.6046735254349187e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,1.185206747322809e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,1.6046733435359783e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,7.61187620810233e-05,286.2628173828125,294.1499938964844,291.5126037597656,291.1905212402344,290.8309326171875,292.33013916015625,286.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001623620191821,2.0307473758141007e-10,0.0001623618154553,-0.0003715252969413,0.0,0.0,0.0,-0.0009145394433289,60.0,1.2220650911331177,-0.0,-1.797375803747058e-09,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,2.413963920844253e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,2.542021138651762e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,1.8775286662275903e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,2.542020956752821e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,0.0001205824737553,286.2682189941406,294.1499938964844,291.53485107421875,291.21258544921875,290.8251342773437,292.3313903808594,286.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002572039084043,3.2169852892671713e-10,0.0002572035882622,-0.0005885473219677,0.0,0.0,0.0,-0.0014487575972452,60.0,1.735944151878357,-0.0,-4.510491535825167e-09,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,2.413963920844253e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,2.542021138651762e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,1.8775286662275903e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,2.542020956752821e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,0.0001205824737553,286.2682189941406,294.1499938964844,291.53485107421875,291.21258544921875,290.8251342773437,292.3313903808594,286.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002572039084043,3.2169852892671713e-10,0.0002572035882622,-0.0005885473219677,0.0,0.0,0.0,-0.0014487575972452,60.0,1.735944151878357,-0.0,-4.510491535825167e-09,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,3.559044125722721e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,3.7478461308637634e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,2.768147169263102e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,3.747845767065883e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,0.000177781592356,286.27374267578125,294.1499938964844,291.5591735839844,291.2366943359375,290.81549072265625,292.32794189453125,286.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003929084050469,4.88018403466128e-10,0.0003929079102817,-0.0008901006658561,0.0,0.0,0.0,-0.002211051993072,60.0,2.51036024093628,-0.0,-9.804580258787613e-09,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,3.559044125722721e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,3.7478461308637634e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,2.768147169263102e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,3.747845767065883e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,0.000177781592356,286.27374267578125,294.1499938964844,291.5591735839844,291.2366943359375,290.81549072265625,292.32794189453125,286.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003929084050469,4.88018403466128e-10,0.0003929079102817,-0.0008901006658561,0.0,0.0,0.0,-0.002211051993072,60.0,2.51036024093628,-0.0,-9.804580258787613e-09,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
