time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810580,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.003523155115545e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,9.481146844336764e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,7.002744678175077e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,9.48114538914524e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0004497445188462,286.32635498046875,294.1499938964844,291.58526611328125,291.2625732421875,290.77392578125,292.2862548828125,286.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005359445931389,6.834847687819945e-10,0.0005359439528547,-0.0012609484838321,0.0,0.0,0.0,-0.0030417558737099,60.0,3.345498561859131,-0.0,-6.274616737300677e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.003523155115545e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,9.481146844336764e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,7.002744678175077e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,9.48114538914524e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0004497445188462,286.32635498046875,294.1499938964844,291.58526611328125,291.2625732421875,290.77392578125,292.2862548828125,286.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005359445931389,6.834847687819945e-10,0.0005359439528547,-0.0012609484838321,0.0,0.0,0.0,-0.0030417558737099,60.0,3.345498561859131,-0.0,-6.274616737300677e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,9.003898594528437e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,9.481541928835212e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,7.003036444075406e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,9.48154047364369e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,0.000449763261713,286.3477783203125,294.1499938964844,291.5989074707031,291.276123046875,290.74908447265625,292.2720947265625,286.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006639579078182,8.16333722841733e-10,0.000663957092911,-0.0014821966178715,0.0,0.0,0.0,-0.0037453619297593,60.0,4.169826984405518,-0.0,-6.275139696754195e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,9.003552258946002e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,9.481177403358744e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,7.002767233643681e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,9.48117594816722e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,0.0004497459740377,286.3584289550781,294.1499938964844,291.6128845214844,291.2899780273437,290.7326965332031,292.2623596191406,286.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008336253231391,9.81995262883117e-10,0.0008336243336088,-0.0017480555688962,0.0,0.0,0.0,-0.0046732048504054,60.0,4.726388931274414,-0.0,-6.274657238236614e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,9.013107774080709e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,9.491239325143395e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,7.010198896750808e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,9.491238597547635e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,0.0004502233059611,286.3890075683594,294.1499938964844,291.6417541503906,291.318603515625,290.7153015136719,292.2471008300781,286.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662246447987,1.23282395403379e-09,0.0009662234224379,-0.00227488623932,0.0,0.0,0.0,-0.0054532894864678,60.0,5.920681476593018,-0.0,-6.287982046160323e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,9.013107774080709e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,9.491239325143395e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,7.010198896750808e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,9.491238597547635e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,0.0004502233059611,286.3890075683594,294.1499938964844,291.6417541503906,291.318603515625,290.7153015136719,292.2471008300781,286.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662246447987,1.23282395403379e-09,0.0009662234224379,-0.00227488623932,0.0,0.0,0.0,-0.0054532894864678,60.0,5.920681476593018,-0.0,-6.287982046160323e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,9.030413639266044e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,9.509463416179642e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,7.023659418337047e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,9.50946268858388e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,0.0004510877770371,286.3908386230469,294.1499938964844,291.6716003417969,291.3481750488281,290.7015686035156,292.22430419921875,286.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962185265962,1.442532537865304e-09,0.0009621838107705,-0.0028302478604018,0.0,0.0,0.0,-0.0055279317311942,60.0,6.66124963760376,-0.0,-6.31215186785994e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,9.030413639266044e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,9.509463416179642e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,7.023659418337047e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,9.50946268858388e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,0.0004510877770371,286.3908386230469,294.1499938964844,291.6716003417969,291.3481750488281,290.7015686035156,292.22430419921875,286.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962185265962,1.442532537865304e-09,0.0009621838107705,-0.0028302478604018,0.0,0.0,0.0,-0.0055279317311942,60.0,6.66124963760376,-0.0,-6.31215186785994e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,9.049919026438148e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.530004172120245e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,7.038830517558381e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,9.53000271692872e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,0.0004520621150732,286.3927307128906,294.1499938964844,291.7021179199219,291.3784484863281,290.68463134765625,292.2020568847656,286.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642634540796,1.6855342677146723e-09,0.0009642617660574,-0.0034670161549001,0.0,0.0,0.0,-0.0056483983062207,60.0,7.043839454650879,-0.0,-6.339448788139634e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,9.049919026438148e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.530004172120245e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,7.038830517558381e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,9.53000271692872e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,0.0004520621150732,286.3927307128906,294.1499938964844,291.7021179199219,291.3784484863281,290.68463134765625,292.2020568847656,286.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642634540796,1.6855342677146723e-09,0.0009642617660574,-0.0034670161549001,0.0,0.0,0.0,-0.0056483983062207,60.0,7.043839454650879,-0.0,-6.339448788139634e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,9.071736712940036e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,9.552978735882788e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,7.05579950590618e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,9.552978008287027e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,0.0004531519371084,286.39459228515625,294.1499938964844,291.7330627441406,291.4091491699219,290.6685791015625,292.1762390136719,286.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665880352258,1.9573420662055696e-09,0.0009665860561653,-0.0041792644187808,0.0,0.0,0.0,-0.0057831457816064,60.0,7.2471442222595215,-0.0,-6.370051153226086e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,9.071736712940036e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,9.552978735882788e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,7.05579950590618e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,9.552978008287027e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,0.0004531519371084,286.39459228515625,294.1499938964844,291.7330627441406,291.4091491699219,290.6685791015625,292.1762390136719,286.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665880352258,1.9573420662055696e-09,0.0009665860561653,-0.0041792644187808,0.0,0.0,0.0,-0.0057831457816064,60.0,7.2471442222595215,-0.0,-6.370051153226086e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,9.083467739401384e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,9.56533185672015e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,7.064923556754366e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,9.565331129124388e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,0.0004537379136309,286.3955383300781,294.1499938964844,291.7486267089844,291.424560546875,290.66094970703125,292.1625366210937,286.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678388014435,2.1034876063197316e-09,0.0009678366477601,-0.0045622219331562,0.0,0.0,0.0,-0.0058556008152663,60.0,7.323052883148193,-0.0,-6.38653574469572e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,9.095389395952223e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,9.577886521583424e-05,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,7.074196037137881e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,9.5778850663919e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,0.0004543334653135,286.3965148925781,294.1499938964844,291.7641906738281,291.4399719238281,290.6534118652344,292.148681640625,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691097075119,2.252016573223159e-09,0.0009691074374131,-0.0049514230340719,0.0,0.0,0.0,-0.0059292363002896,60.0,7.394712924957275,-0.0,-6.403310948144282e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,9.119915921473876e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,9.603713260730729e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,7.093272142810747e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,9.603712533134968e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,0.0004555585910566,286.3984375,294.1499938964844,291.795166015625,291.470703125,290.6387634277344,292.11785888671875,286.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717206121422,2.557568379302211e-09,0.0009717180510051,-0.0057520801201462,0.0,0.0,0.0,-0.0060807010158896,60.0,7.523968696594238,-0.0,-6.437890220922783e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,9.119915921473876e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,9.603713260730729e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,7.093272142810747e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,9.603712533134968e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,0.0004555585910566,286.3984375,294.1499938964844,291.795166015625,291.470703125,290.6387634277344,292.11785888671875,286.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717206121422,2.557568379302211e-09,0.0009717180510051,-0.0057520801201462,0.0,0.0,0.0,-0.0060807010158896,60.0,7.523968696594238,-0.0,-6.437890220922783e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.145934745902196e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,9.63111233431846e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,7.113508763723075e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,9.631111606722698e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,0.0004568582808133,286.4003601074219,294.1499938964844,291.82574462890625,291.50103759765625,290.6249694824219,292.0914306640625,286.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744932176545,2.881717309222153e-09,0.0009744903654791,-0.0066014523617923,0.0,0.0,0.0,-0.0062413979321718,60.0,7.636190891265869,-0.0,-6.474675728895818e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.145934745902196e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,9.63111233431846e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,7.113508763723075e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,9.631111606722698e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,0.0004568582808133,286.4003601074219,294.1499938964844,291.82574462890625,291.50103759765625,290.6249694824219,292.0914306640625,286.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744932176545,2.881717309222153e-09,0.0009744903654791,-0.0066014523617923,0.0,0.0,0.0,-0.0062413979321718,60.0,7.636190891265869,-0.0,-6.474675728895818e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,9.171962301479653e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,9.658520866651088e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,7.133752660593018e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,9.658520139055328e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,0.0004581584362313,286.4023132324219,294.1499938964844,291.8556823730469,291.5307006835937,290.6120300292969,292.06805419921875,286.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772666962817,3.205981036202843e-09,0.0009772634366527,-0.0074511123821139,0.0,0.0,0.0,-0.0064021511934697,60.0,7.738989353179932,-0.0,-6.51157918696299e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,9.171962301479653e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,9.658520866651088e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,7.133752660593018e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,9.658520139055328e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,0.0004581584362313,286.4023132324219,294.1499938964844,291.8556823730469,291.5307006835937,290.6120300292969,292.06805419921875,286.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772666962817,3.205981036202843e-09,0.0009772634366527,-0.0074511123821139,0.0,0.0,0.0,-0.0064021511934697,60.0,7.738989353179932,-0.0,-6.51157918696299e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,9.197488543577492e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,9.685401892056689e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,7.15360656613484e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,9.685400436865166e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,0.0004594335332512,286.404296875,294.1499938964844,291.8846740722656,291.5594482421875,290.5997314453125,292.0480651855469,286.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799862746149,3.5239995366254107e-09,0.0009799827821552,-0.0082843927666544,0.0,0.0,0.0,-0.0065598064102232,60.0,7.835991859436035,-0.0,-6.547873709905616e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,9.197488543577492e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,9.685401892056689e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,7.15360656613484e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,9.685400436865166e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,0.0004594335332512,286.404296875,294.1499938964844,291.8846740722656,291.5594482421875,290.5997314453125,292.0480651855469,286.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799862746149,3.5239995366254107e-09,0.0009799827821552,-0.0082843927666544,0.0,0.0,0.0,-0.0065598064102232,60.0,7.835991859436035,-0.0,-6.547873709905616e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,9.209782001562417e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,9.698347275843844e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,7.163167902035639e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,9.69834582065232e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,0.00046004759497,286.4053039550781,294.1499938964844,291.8987121582031,291.5733947753906,290.59381103515625,292.0396728515625,286.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812952484935,3.6771534706048215e-09,0.0009812916396185,-0.0086856856942176,0.0,0.0,0.0,-0.0066357273608446,60.0,7.882144451141357,-0.0,-6.565388588342104e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.0,0.0,9.221994696417823e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,9.711207530926912e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,7.172666664700955e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,9.71120607573539e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0004606576403602,286.40631103515625,294.1499938964844,291.9124450683594,291.5870056152344,290.5880126953125,292.0331115722656,286.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825968882068,3.829299988211687e-09,0.0009825930465012,-0.0090843336656689,0.0,0.0,0.0,-0.0067111551761627,60.0,7.927440643310547,-0.0,-6.582811806765676e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,9.244589455192909e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,9.735000639921054e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,7.190240285126492e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,9.734999912325291e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,0.0004617862869054,286.4083251953125,294.1499938964844,291.938720703125,291.6130676269531,290.576904296875,292.0209350585937,286.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850047063082,4.110796147926976e-09,0.0009850006317719,-0.0098218861967325,0.0,0.0,0.0,-0.0068507073447108,60.0,8.013294219970703,-0.0,-6.615107395191444e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,9.244589455192909e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,9.735000639921054e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,7.190240285126492e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,9.734999912325291e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,0.0004617862869054,286.4083251953125,294.1499938964844,291.938720703125,291.6130676269531,290.576904296875,292.0209350585937,286.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850047063082,4.110796147926976e-09,0.0009850006317719,-0.0098218861967325,0.0,0.0,0.0,-0.0068507073447108,60.0,8.013294219970703,-0.0,-6.615107395191444e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,9.26513021113351e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,9.75663133431226e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,7.206216105259955e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,9.7566306067165e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,0.0004628123715519,286.41033935546875,294.1499938964844,291.9632568359375,291.63739013671875,290.5663146972656,292.0144348144531,286.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871944785118,4.3667061078167535e-09,0.0009871900547295,-0.010492387227714,0.0,0.0,0.0,-0.0069775790907442,60.0,8.093086242675781,-0.0,-6.644536654221156e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,9.26513021113351e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,9.75663133431226e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,7.206216105259955e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,9.7566306067165e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,0.0004628123715519,286.41033935546875,294.1499938964844,291.9632568359375,291.63739013671875,290.5663146972656,292.0144348144531,286.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871944785118,4.3667061078167535e-09,0.0009871900547295,-0.010492387227714,0.0,0.0,0.0,-0.0069775790907442,60.0,8.093086242675781,-0.0,-6.644536654221156e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,9.281785605708136e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.774170030141248e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,7.219170220196247e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,9.774169302545488e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,0.0004636443336494,286.4123840332031,294.1499938964844,291.9857482910156,291.6596984863281,290.5564270019531,292.0114440917969,286.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889685316011,4.5742001297810475e-09,0.0009889638749882,-0.0110360253602266,0.0,0.0,0.0,-0.0070804404094815,60.0,8.163717269897461,-0.0,-6.66844570673675e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,9.281785605708136e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.774170030141248e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,7.219170220196247e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,9.774169302545488e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,0.0004636443336494,286.4123840332031,294.1499938964844,291.9857482910156,291.6596984863281,290.5564270019531,292.0114440917969,286.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889685316011,4.5742001297810475e-09,0.0009889638749882,-0.0110360253602266,0.0,0.0,0.0,-0.0070804404094815,60.0,8.163717269897461,-0.0,-6.66844570673675e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,9.296310599893332e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,9.789465548237786e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,7.23046759958379e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,9.789464820642024e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.0,0.0,0.0004643698921427,286.4144592285156,294.1499938964844,292.0059509277344,291.6797180175781,290.5469055175781,292.01177978515625,286.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905180195346,4.7551615978136405e-09,0.0009905132465064,-0.011510138399899,0.0,0.0,0.0,-0.0071701603010296,60.0,8.228818893432617,-0.0,-6.689332820997151e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,9.296310599893332e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,9.789465548237786e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,7.23046759958379e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,9.789464820642024e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.0,0.0,0.0004643698921427,286.4144592285156,294.1499938964844,292.0059509277344,291.6797180175781,290.5469055175781,292.01177978515625,286.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905180195346,4.7551615978136405e-09,0.0009905132465064,-0.011510138399899,0.0,0.0,0.0,-0.0071701603010296,60.0,8.228818893432617,-0.0,-6.689332820997151e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,9.301945829065517e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,9.795399819267914e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,7.234850636450574e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,9.795399091672152e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0004646513843908,286.4154968261719,294.1499938964844,292.0151062011719,291.68878173828125,290.5423278808594,292.0131530761719,286.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911158122122,4.825364996463577e-09,0.000991111039184,-0.0116940690204501,0.0,0.0,0.0,-0.0072049503214657,60.0,8.257622718811035,-0.0,-6.69744437686859e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,9.307101572630928e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,9.800828411243856e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,7.23886041669175e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,9.800827683648096e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0004649089241866,286.4165344238281,294.1499938964844,292.0235900878906,291.6972045898437,290.537841796875,292.014892578125,286.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916652925312,4.889590510259722e-09,0.0009916604030877,-0.0118623357266187,0.0,0.0,0.0,-0.0072367908433079,60.0,8.285265922546387,-0.0,-6.704869548457283e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,9.314939961768688e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,9.809082985157148e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,7.244956941576675e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,9.809082257561386e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,0.0004653004580177,286.41864013671875,294.1499938964844,292.0383605957031,291.7118530273437,290.5291442871094,292.0193786621094,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925022022798,4.987246615684171e-09,0.000992497196421,-0.0121181840077042,0.0,0.0,0.0,-0.0072852121666073,60.0,8.334595680236816,-0.0,-6.716167888498603e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,9.314939961768688e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,9.809082985157148e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,7.244956941576675e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,9.809082257561386e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,0.0004653004580177,286.41864013671875,294.1499938964844,292.0383605957031,291.7118530273437,290.5291442871094,292.0193786621094,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925022022798,4.987246615684171e-09,0.000992497196421,-0.0121181840077042,0.0,0.0,0.0,-0.0072852121666073,60.0,8.334595680236816,-0.0,-6.716167888498603e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,9.318347292719408e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,9.812671487452462e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,7.247607572935522e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32989501953125,0.0,0.0,9.8126707598567e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,0.000465470686322,286.4207458496094,294.1499938964844,292.04998779296875,291.723388671875,290.5209045410156,292.0247497558594,286.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992864370346,5.029689997826381e-09,0.0009928593644872,-0.0122293811291456,0.0,0.0,0.0,-0.007306249346584,60.0,8.371893882751465,-0.0,-6.721081291516384e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,9.318347292719408e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,9.812671487452462e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,7.247607572935522e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32989501953125,0.0,0.0,9.8126707598567e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,0.000465470686322,286.4207458496094,294.1499938964844,292.04998779296875,291.723388671875,290.5209045410156,292.0247497558594,286.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992864370346,5.029689997826381e-09,0.0009928593644872,-0.0122293811291456,0.0,0.0,0.0,-0.007306249346584,60.0,8.371893882751465,-0.0,-6.721081291516384e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,9.321114339400084e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,9.81558478088118e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,7.249759073602036e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,9.81558405328542e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,0.000465608871309,286.4228515625,294.1499938964844,292.0577697753906,291.7311096191406,290.5128479003906,292.0303649902344,286.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931605309247,5.064153540956795e-09,0.0009931555250659,-0.0123196709901094,0.0,0.0,0.0,-0.0073233414441347,60.0,8.402995109558105,-0.0,-6.72507241006315e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
