time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812920,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,9.321114339400084e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,9.81558478088118e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,7.249759073602036e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,9.81558405328542e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,0.000465608871309,286.4228515625,294.1499938964844,292.0577697753906,291.7311096191406,290.5128479003906,292.0303649902344,286.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931605309247,5.064153540956795e-09,0.0009931555250659,-0.0123196709901094,0.0,0.0,0.0,-0.0073233414441347,60.0,8.402995109558105,-0.0,-6.72507241006315e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,9.323230187874287e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,9.817813406698406e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,7.251404895214364e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,9.817812679102644e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0004657145764213,286.42498779296875,294.1499938964844,292.0613708496094,291.73468017578125,290.5050354003906,292.0352783203125,286.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933845140039,5.0905124560074455e-09,0.0009933793917298,-0.0123887294903397,0.0,0.0,0.0,-0.0073364013805985,60.0,8.422865867614746,-0.0,-6.72812561219871e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,9.323230187874287e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,9.817813406698406e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,7.251404895214364e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,9.817812679102644e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0004657145764213,286.42498779296875,294.1499938964844,292.0613708496094,291.73468017578125,290.5050354003906,292.0352783203125,286.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933845140039,5.0905124560074455e-09,0.0009933793917298,-0.0123887294903397,0.0,0.0,0.0,-0.0073364013805985,60.0,8.422865867614746,-0.0,-6.72812561219871e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,9.324289567302912e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.81892881100066e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,7.25222853361629e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,9.8189280834049e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.0004657675162889,286.4260559082031,294.1499938964844,292.0617370605469,291.7350158691406,290.5011901855469,292.0372314453125,286.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934972040355,5.103705902342881e-09,0.0009934920817613,-0.0124232955276966,0.0,0.0,0.0,-0.0073429411277174,60.0,8.429287910461426,-0.0,-6.72965398962333e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,9.325343125965446e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,9.820038394536824e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,7.253048534039408e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,9.820037666941062e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.0004658201360143,286.4271545410156,294.1499938964844,292.0611877441406,291.7344970703125,290.4973449707031,292.0389099121094,286.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936093119904,5.1168305148507914e-09,0.0009936041897162,-0.0124576799571514,0.0,0.0,0.0,-0.0073494468815624,60.0,8.434280395507812,-0.0,-6.731175261620592e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427734375,0.0,0.0,9.327431325800716e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,9.822236461332068e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,7.254671800183132e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,9.822235733736306e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,0.0004659244150388,286.4293212890625,294.1499938964844,292.0575866699219,291.7309265136719,290.4896850585937,292.0415344238281,286.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938316652551,5.14283415853356e-09,0.0009938265429809,-0.0125258052721619,0.0,0.0,0.0,-0.007362337782979,60.0,8.441205024719238,-0.0,-6.734188673362952e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427734375,0.0,0.0,9.327431325800716e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,9.822236461332068e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,7.254671800183132e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,9.822235733736306e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,0.0004659244150388,286.4293212890625,294.1499938964844,292.0575866699219,291.7309265136719,290.4896850585937,292.0415344238281,286.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938316652551,5.14283415853356e-09,0.0009938265429809,-0.0125258052721619,0.0,0.0,0.0,-0.007362337782979,60.0,8.441205024719238,-0.0,-6.734188673362952e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,9.329462045570835e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,9.824375592870638e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,7.256252138176933e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,9.824374865274876e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,0.0004660258709918,286.4314880371094,294.1499938964844,292.0509948730469,291.724365234375,290.4820251464844,292.0423889160156,286.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940480813384,5.168133476729508e-09,0.0009940428426489,-0.0125920856371521,0.0,0.0,0.0,-0.0073748799040913,60.0,8.44096565246582,-0.0,-6.737121083233434e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,9.329462045570835e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,9.824375592870638e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,7.256252138176933e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,9.824374865274876e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,0.0004660258709918,286.4314880371094,294.1499938964844,292.0509948730469,291.724365234375,290.4820251464844,292.0423889160156,286.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940480813384,5.168133476729508e-09,0.0009940428426489,-0.0125920856371521,0.0,0.0,0.0,-0.0073748799040913,60.0,8.44096565246582,-0.0,-6.737121083233434e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.331438923254608e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,9.826457244344056e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,7.25778954802081e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,9.826456516748294e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,0.0004661246493924,286.4336853027344,294.1499938964844,292.0417785644531,291.7152404785156,290.47430419921875,292.0413818359375,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942585602402,5.192756891148065e-09,0.0009942534379661,-0.012656595557928,0.0,0.0,0.0,-0.0073870867490768,60.0,8.43468952178955,-0.0,-6.739975333402981e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.331438923254608e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,9.826457244344056e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,7.25778954802081e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,9.826456516748294e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,0.0004661246493924,286.4336853027344,294.1499938964844,292.0417785644531,291.7152404785156,290.47430419921875,292.0413818359375,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942585602402,5.192756891148065e-09,0.0009942534379661,-0.012656595557928,0.0,0.0,0.0,-0.0073870867490768,60.0,8.43468952178955,-0.0,-6.739975333402981e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,9.333359776064754e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,9.8284799605608e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,7.259283302119002e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,9.828479232965036e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,0.0004662205756176,286.4359130859375,294.1499938964844,292.03033447265625,291.7038879394531,290.46649169921875,292.0384826660156,286.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463218376,5.216678200525848e-09,0.0009944579796865,-0.0127192651852965,0.0,0.0,0.0,-0.0073989457450807,60.0,8.423164367675781,-0.0,-6.742749292243388e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,9.333359776064754e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,9.8284799605608e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,7.259283302119002e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,9.828479232965036e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,0.0004662205756176,286.4359130859375,294.1499938964844,292.03033447265625,291.7038879394531,290.46649169921875,292.0384826660156,286.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463218376,5.216678200525848e-09,0.0009944579796865,-0.0127192651852965,0.0,0.0,0.0,-0.0073989457450807,60.0,8.423164367675781,-0.0,-6.742749292243388e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,9.334291098639368e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.82946075964719e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,7.260007987497374e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,9.829460032051428e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,0.0004662671126425,286.43701171875,294.1499938964844,292.0238952636719,291.697509765625,290.4625244140625,292.0361022949219,286.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945622878149,5.22828313975765e-09,0.0009945571655407,-0.0127496682107448,0.0,0.0,0.0,-0.0074046980589628,60.0,8.415144920349121,-0.0,-6.744095060184918e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,9.335210779681802e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,9.830429189605638e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,7.260723214130849e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,9.830428462009876e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0004663130384869,286.4381408691406,294.1499938964844,292.0170288085937,291.6907043457031,290.45855712890625,292.0333251953125,286.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946601931005,5.239735756390473e-09,0.000994654954411,-0.0127796726301312,0.0,0.0,0.0,-0.0074103754013776,60.0,8.406271934509277,-0.0,-6.74542377510079e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,9.337017399957404e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,9.832331124925986e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,7.262127473950386e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,9.832330397330225e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.0004664032894652,286.4403991699219,294.1499938964844,292.0022888183594,291.67608642578125,290.45050048828125,292.02691650390625,286.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948527440428,5.262234203939897e-09,0.0009948475053533,-0.012838615104556,0.0,0.0,0.0,-0.0074215293861925,60.0,8.38682746887207,-0.0,-6.748033598569236e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,9.337017399957404e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,9.832331124925986e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,7.262127473950386e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,9.832330397330225e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.0004664032894652,286.4403991699219,294.1499938964844,292.0022888183594,291.67608642578125,290.45050048828125,292.02691650390625,286.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948527440428,5.262234203939897e-09,0.0009948475053533,-0.012838615104556,0.0,0.0,0.0,-0.0074215293861925,60.0,8.38682746887207,-0.0,-6.748033598569236e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.338747622678056e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,9.834153024712576e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,7.26347352610901e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,9.834152297116816e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0004664896987378,286.4426574707031,294.1499938964844,291.98651123046875,291.6604309082031,290.4422912597656,292.018798828125,286.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950370294973,5.283784521026291e-09,0.0009950317908078,-0.0128950737416744,0.0,0.0,0.0,-0.0074322130531072,60.0,8.363969802856445,-0.0,-6.750533998456376e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.338747622678056e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,9.834153024712576e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,7.26347352610901e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,9.834152297116816e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0004664896987378,286.4426574707031,294.1499938964844,291.98651123046875,291.6604309082031,290.4422912597656,292.018798828125,286.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950370294973,5.283784521026291e-09,0.0009950317908078,-0.0128950737416744,0.0,0.0,0.0,-0.0074322130531072,60.0,8.363969802856445,-0.0,-6.750533998456376e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,9.340403630631045e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619079589844,0.0,0.0,9.835897071752696e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,7.26476137060672e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.835896344156936e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,0.000466572411824,286.4449157714844,294.1499938964844,291.9700622558594,291.64410400390625,290.4339294433594,292.0092468261719,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952133987098,5.3044098002885676e-09,0.000995208043605,-0.0129491072148084,0.0,0.0,0.0,-0.0074424375779926,60.0,8.338642120361328,-0.0,-6.752927816933152e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,9.340403630631045e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619079589844,0.0,0.0,9.835897071752696e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,7.26476137060672e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.835896344156936e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,0.000466572411824,286.4449157714844,294.1499938964844,291.9700622558594,291.64410400390625,290.4339294433594,292.0092468261719,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952133987098,5.3044098002885676e-09,0.000995208043605,-0.0129491072148084,0.0,0.0,0.0,-0.0074424375779926,60.0,8.338642120361328,-0.0,-6.752927816933152e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,9.341980330646038e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,9.837557445280254e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,7.265988097060472e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.837556717684492e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633117675781,0.0,0.0,0.000466651195893,286.4472351074219,294.1499938964844,291.95330810546875,291.6275329589844,290.4254150390625,291.9985046386719,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953813860192,5.3240527542186555e-09,0.0009953760309144,-0.0130005683749914,0.0,0.0,0.0,-0.0074521754868328,60.0,8.311600685119629,-0.0,-6.755207948572206e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,9.341980330646038e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,9.837557445280254e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,7.265988097060472e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.837556717684492e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633117675781,0.0,0.0,0.000466651195893,286.4472351074219,294.1499938964844,291.95330810546875,291.6275329589844,290.4254150390625,291.9985046386719,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953813860192,5.3240527542186555e-09,0.0009953760309144,-0.0130005683749914,0.0,0.0,0.0,-0.0074521754868328,60.0,8.311600685119629,-0.0,-6.755207948572206e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,9.3427297542803e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,9.838346886681391e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37506103515625,0.0,0.0,7.266570901265368e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,9.838346159085631e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0004666886525228,286.4483642578125,294.1499938964844,291.9449768066406,291.6192321777344,290.42108154296875,291.99267578125,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954610140994,5.333387065320494e-09,0.0009954556589946,-0.0130250230431556,0.0,0.0,0.0,-0.0074568018317222,60.0,8.297593116760254,-0.0,-6.75629152624424e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,9.343461715616286e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,9.839117410592736e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,7.267139881150797e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.839116682996972e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,0.0004667252069339,286.44952392578125,294.1499938964844,291.93670654296875,291.6110534667969,290.4167175292969,291.9866943359375,286.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955388959497,5.342503772709506e-09,0.0009955335408449,-0.0130489058792591,0.0,0.0,0.0,-0.0074613210745155,60.0,8.283475875854492,-0.0,-6.757349524377787e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,9.344876161776484e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,9.840606799116358e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,7.268240005942062e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,9.840606071520595e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,0.0004667958710342,286.4518737792969,294.1499938964844,291.9205627441406,291.5950622558594,290.407958984375,291.9744873046875,286.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956897702068,5.360119459396628e-09,0.0009956842986866,-0.0130950566381216,0.0,0.0,0.0,-0.007470054551959,60.0,8.255148887634277,-0.0,-6.75939517691404e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,9.344876161776484e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,9.840606799116358e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,7.268240005942062e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,9.840606071520595e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,0.0004667958710342,286.4518737792969,294.1499938964844,291.9205627441406,291.5950622558594,290.407958984375,291.9744873046875,286.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956897702068,5.360119459396628e-09,0.0009956842986866,-0.0130950566381216,0.0,0.0,0.0,-0.007470054551959,60.0,8.255148887634277,-0.0,-6.75939517691404e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,9.346184378955512e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,9.841984865488485e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,7.269257912412286e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,9.841984137892724e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713073730469,0.0,0.0,0.0004668612091336,286.4542236328125,294.1499938964844,291.9053649902344,291.5799560546875,290.3990783691406,291.9619140625,286.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995829119347,5.376413536595237e-09,0.0009958236478269,-0.0131377438083291,0.0,0.0,0.0,-0.0074781323783099,60.0,8.22718334197998,-0.0,-6.76128735221937e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,9.346184378955512e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,9.841984865488485e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,7.269257912412286e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,9.841984137892724e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713073730469,0.0,0.0,0.0004668612091336,286.4542236328125,294.1499938964844,291.9053649902344,291.5799560546875,290.3990783691406,291.9619140625,286.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995829119347,5.376413536595237e-09,0.0009958236478269,-0.0131377438083291,0.0,0.0,0.0,-0.0074781323783099,60.0,8.22718334197998,-0.0,-6.76128735221937e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,9.347390732727943e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,9.84325452009216e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,7.270195783348754e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,9.843253792496398e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0004669214540626,286.4565734863281,294.1499938964844,291.89141845703125,291.566162109375,290.3901672363281,291.94927978515625,286.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995957525447,5.391430413226317e-09,0.0009959520539268,-0.013177084736526,0.0,0.0,0.0,-0.0074855769053101,60.0,8.200214385986328,-0.0,-6.763031024092926e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,9.347390732727943e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,9.84325452009216e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,7.270195783348754e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,9.843253792496398e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0004669214540626,286.4565734863281,294.1499938964844,291.89141845703125,291.566162109375,290.3901672363281,291.94927978515625,286.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995957525447,5.391430413226317e-09,0.0009959520539268,-0.013177084736526,0.0,0.0,0.0,-0.0074855769053101,60.0,8.200214385986328,-0.0,-6.763031024092926e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,9.348489402327688e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,9.844411397352816e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,7.271049980772659e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,9.844410669757052e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,0.0004669763438869,286.4589538574219,294.1499938964844,291.879150390625,291.5539855957031,290.3811950683594,291.9369506835937,286.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960745228454,5.405116354495476e-09,0.0009960691677406,-0.0132129387930035,0.0,0.0,0.0,-0.0074923615902662,60.0,8.17482852935791,-0.0,-6.76462050819282e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,9.348489402327688e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,9.844411397352816e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,7.271049980772659e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,9.844410669757052e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,0.0004669763438869,286.4589538574219,294.1499938964844,291.879150390625,291.5539855957031,290.3811950683594,291.9369506835937,286.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960745228454,5.405116354495476e-09,0.0009960691677406,-0.0132129387930035,0.0,0.0,0.0,-0.0074923615902662,60.0,8.17482852935791,-0.0,-6.76462050819282e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,9.348984167445452e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.84493235591799e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,7.27143487893045e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,9.844931628322227e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,0.0004670010239351,286.46014404296875,294.1499938964844,291.873779296875,291.5486755371094,290.3767395019531,291.9310302734375,286.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411274095479257e-09,0.0009961216710507,-0.0132290702313184,0.0,0.0,0.0,-0.0074954135343432,60.0,8.163260459899902,-0.0,-6.76533602472773e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,9.349454194307329e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,9.845427848631516e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,7.271800859598443e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,9.845427121035756e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,0.0004670245398301,286.4613647460937,294.1499938964844,291.86895751953125,291.5438842773437,290.37225341796875,291.92529296875,286.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961770847439,5.417133408514019e-09,0.0009961717296391,-0.0132444212213158,0.0,0.0,0.0,-0.0074983178637921,60.0,8.15224838256836,-0.0,-6.76601672466859e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,9.35037896852009e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,9.846401371760294e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,7.272519724210724e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,9.846400644164532e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,0.000467070727609,286.4637451171875,294.1499938964844,291.8612365722656,291.5362243652344,290.3633117675781,291.91357421875,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962760377675,5.428649085814641e-09,0.0009962706826627,-0.0132745895534753,0.0,0.0,0.0,-0.007504029199481,60.0,8.129561424255371,-0.0,-6.767354676640025e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,9.35037896852009e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,9.846401371760294e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,7.272519724210724e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,9.846400644164532e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,0.000467070727609,286.4637451171875,294.1499938964844,291.8612365722656,291.5362243652344,290.3633117675781,291.91357421875,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962760377675,5.428649085814641e-09,0.0009962706826627,-0.0132745895534753,0.0,0.0,0.0,-0.007504029199481,60.0,8.129561424255371,-0.0,-6.767354676640025e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,9.351101471111178e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.847161709330976e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,7.273081428138539e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.847161709330976e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,0.0004671068163588,286.4661560058594,294.1499938964844,291.8563537597656,291.5313720703125,290.3544311523437,291.9029235839844,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963529882952,5.437641004135685e-09,0.0009963475167751,-0.0132981464266777,0.0,0.0,0.0,-0.0075084869749844,60.0,8.11168098449707,-0.0,-6.768399174461592e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,9.351101471111178e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.847161709330976e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,7.273081428138539e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.847161709330976e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,0.0004671068163588,286.4661560058594,294.1499938964844,291.8563537597656,291.5313720703125,290.3544311523437,291.9029235839844,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963529882952,5.437641004135685e-09,0.0009963475167751,-0.0132981464266777,0.0,0.0,0.0,-0.0075084869749844,60.0,8.11168098449707,-0.0,-6.768399174461592e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
