time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815260,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,9.351681364933027e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,9.847772889770567e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,7.273532537510619e-05,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.847772162174806e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0004671357746701,286.4685974121094,294.1499938964844,291.8547058105469,291.5297546386719,290.3456420898437,291.8938293457031,286.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964146884158,5.444861894687847e-09,0.000996409333311,-0.0133170634508132,0.0,0.0,0.0,-0.0075120669789612,60.0,8.099249839782715,-0.0,-6.769238325432525e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,9.351681364933027e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,9.847772889770567e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,7.273532537510619e-05,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.847772162174806e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0004671357746701,286.4685974121094,294.1499938964844,291.8547058105469,291.5297546386719,290.3456420898437,291.8938293457031,286.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964146884158,5.444861894687847e-09,0.000996409333311,-0.0133170634508132,0.0,0.0,0.0,-0.0075120669789612,60.0,8.099249839782715,-0.0,-6.769238325432525e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,9.352121560368688e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,9.848236368270592e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,7.273875235114247e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,9.84823564067483e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.0004671577771659,286.4710388183594,294.1499938964844,291.856689453125,291.5317077636719,290.3370056152344,291.8865051269531,286.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964616037905,5.450339735091347e-09,0.0009964561322703,-0.0133314132690429,0.0,0.0,0.0,-0.0075147822499275,60.0,8.091667175292969,-0.0,-6.769874971723766e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,9.352121560368688e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,9.848236368270592e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,7.273875235114247e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,9.84823564067483e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.0004671577771659,286.4710388183594,294.1499938964844,291.856689453125,291.5317077636719,290.3370056152344,291.8865051269531,286.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964616037905,5.450339735091347e-09,0.0009964561322703,-0.0133314132690429,0.0,0.0,0.0,-0.0075147822499275,60.0,8.091667175292969,-0.0,-6.769874971723766e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,9.352283086627722e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,9.848405898083e-05,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,7.27400038158521e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,9.84840517048724e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.000467165838927,286.4722900390625,294.1499938964844,291.8591613769531,291.5341491699219,290.3327941894531,291.8837280273437,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964787168428,5.452347906498289e-09,0.000996473361738,-0.0133366752415895,0.0,0.0,0.0,-0.0075157778337597,60.0,8.090229034423828,-0.0,-6.770108029741095e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,9.352408960694449e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,9.84853904810734e-05,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,7.274098607013002e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,9.84853832051158e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.0004671721253544,286.4735107421875,294.1499938964844,291.8626708984375,291.53765869140625,290.3286437988281,291.881591796875,286.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.45391465323064e-09,0.0009964867495,-0.0133407805114984,0.0,0.0,0.0,-0.007516554556787,60.0,8.090333938598633,-0.0,-6.77028992868145e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.35254356591031e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,9.848680929280818e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,7.274203380802646e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,9.848680201685056e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0004671788483392,286.4760131835937,294.1499938964844,291.8730773925781,291.5479736328125,290.320556640625,291.8793640136719,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965064236894,5.455587093194936e-09,0.0009965010685846,-0.0133451614528894,0.0,0.0,0.0,-0.0075173838995397,60.0,8.095443725585938,-0.0,-6.770484617391048e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.35254356591031e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,9.848680929280818e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,7.274203380802646e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,9.848680201685056e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0004671788483392,286.4760131835937,294.1499938964844,291.8730773925781,291.5479736328125,290.320556640625,291.8793640136719,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965064236894,5.455587093194936e-09,0.0009965010685846,-0.0133451614528894,0.0,0.0,0.0,-0.0075173838995397,60.0,8.095443725585938,-0.0,-6.770484617391048e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,9.352522465633228e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.848659101407976e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,7.274186646100134e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,9.848658373812214e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.0004671778297051,286.478515625,294.1499938964844,291.8883056640625,291.56304931640625,290.3128967285156,291.8803405761719,286.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965042117983,5.4553237482934955e-09,0.0009964987402781,-0.0133444713428616,0.0,0.0,0.0,-0.0075172535143792,60.0,8.107996940612793,-0.0,-6.77045406405341e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,9.352522465633228e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.848659101407976e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,7.274186646100134e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,9.848658373812214e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.0004671778297051,286.478515625,294.1499938964844,291.8883056640625,291.56304931640625,290.3128967285156,291.8803405761719,286.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965042117983,5.4553237482934955e-09,0.0009964987402781,-0.0133444713428616,0.0,0.0,0.0,-0.0075172535143792,60.0,8.107996940612793,-0.0,-6.77045406405341e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,9.352346387458964e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,9.848472836893052e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,7.274049858096987e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,9.84847210929729e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0004671690112445,286.4810485839844,294.1499938964844,291.90869140625,291.5832824707031,290.30572509765625,291.88494873046875,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964853525161,5.453121065812638e-09,0.0009964799974113,-0.0133386999368667,0.0,0.0,0.0,-0.0075161610729992,60.0,8.128600120544434,-0.0,-6.770198268668537e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,9.352346387458964e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,9.848472836893052e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,7.274049858096987e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,9.84847210929729e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0004671690112445,286.4810485839844,294.1499938964844,291.90869140625,291.5832824707031,290.30572509765625,291.88494873046875,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964853525161,5.453121065812638e-09,0.0009964799974113,-0.0133386999368667,0.0,0.0,0.0,-0.0075161610729992,60.0,8.128600120544434,-0.0,-6.770198268668537e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,9.352014603791758e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,9.848123590927572e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,7.273791561601683e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,9.84812286333181e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40399169921875,0.0,0.0,0.000467152451165,286.48358154296875,294.1499938964844,291.9346618652344,291.6090393066406,290.2991638183594,291.8935852050781,286.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964500786736,5.448985707090514e-09,0.0009964446071535,-0.0133278667926788,0.0,0.0,0.0,-0.0075141112320125,60.0,8.157928466796875,-0.0,-6.769717231236427e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,9.352014603791758e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,9.848123590927572e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,7.273791561601683e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,9.84812286333181e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40399169921875,0.0,0.0,0.000467152451165,286.48358154296875,294.1499938964844,291.9346618652344,291.6090393066406,290.2991638183594,291.8935852050781,286.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964500786736,5.448985707090514e-09,0.0009964446071535,-0.0133278667926788,0.0,0.0,0.0,-0.0075141112320125,60.0,8.157928466796875,-0.0,-6.769717231236427e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,9.351780317956582e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,9.84787693596445e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,7.273609662661329e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,9.84787693596445e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,0.0004671407514251,286.48486328125,294.1499938964844,291.94989013671875,291.6241149902344,290.29620361328125,291.8998718261719,286.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964250493794,5.44606582053575e-09,0.0009964195778593,-0.0133202169090509,0.0,0.0,0.0,-0.0075126634910702,60.0,8.17683219909668,-0.0,-6.76937830235147e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,9.351511835120618e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,9.84759462880902e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,7.273400842677802e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,9.84759390121326e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,0.0004671273345593,286.48614501953125,294.1499938964844,291.96661376953125,291.6407165527344,290.29345703125,291.9073791503906,286.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963964112102,5.442717387893481e-09,0.0009963909396901,-0.0133114457130432,0.0,0.0,0.0,-0.007511003408581,60.0,8.198202133178711,-0.0,-6.768988924932273e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,9.350898471893744e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,9.84694852377288e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,7.272923539858311e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,9.84694779617712e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0004670967173296,286.4887390136719,294.1499938964844,292.00494384765625,291.6787109375,290.2884216308594,291.9249572753906,286.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963311022147,5.435072392145912e-09,0.0009963256306946,-0.0132914176210761,0.0,0.0,0.0,-0.0075072138570249,60.0,8.246164321899414,-0.0,-6.768100746512573e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,9.350898471893744e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,9.84694852377288e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,7.272923539858311e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,9.84694779617712e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0004670967173296,286.4887390136719,294.1499938964844,292.00494384765625,291.6787109375,290.2884216308594,291.9249572753906,286.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963311022147,5.435072392145912e-09,0.0009963256306946,-0.0132914176210761,0.0,0.0,0.0,-0.0075072138570249,60.0,8.246164321899414,-0.0,-6.768100746512573e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,9.350108302896842e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,9.846116154221818e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,7.272309449035674e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,9.846115426626056e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0004670572234317,286.4913635253906,294.1499938964844,292.04998779296875,291.723388671875,290.2843933105469,291.9482116699219,286.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.425221161203808e-09,0.0009962413460016,-0.0132656088098883,0.0,0.0,0.0,-0.0075023304671049,60.0,8.306663513183594,-0.0,-6.766956062165266e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,9.350108302896842e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,9.846116154221818e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,7.272309449035674e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,9.846115426626056e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0004670572234317,286.4913635253906,294.1499938964844,292.04998779296875,291.723388671875,290.2843933105469,291.9482116699219,286.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.425221161203808e-09,0.0009962413460016,-0.0132656088098883,0.0,0.0,0.0,-0.0075023304671049,60.0,8.306663513183594,-0.0,-6.766956062165266e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,9.34907147893682e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161682128906,0.0,0.0,9.845024032983928e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,7.271502545336261e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,9.845023305388168e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,0.0004670054186135,286.4939880371094,294.1499938964844,292.09918212890625,291.7703552246094,290.2814025878906,291.97637939453125,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996136222966,5.4122946124834925e-09,0.0009961308678612,-0.0132317449897527,0.0,0.0,0.0,-0.0074959220364689,60.0,8.372950553894043,-0.0,-6.765454685364602e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,9.34907147893682e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161682128906,0.0,0.0,9.845024032983928e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,7.271502545336261e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,9.845023305388168e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,0.0004670054186135,286.4939880371094,294.1499938964844,292.09918212890625,291.7703552246094,290.2814025878906,291.97637939453125,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996136222966,5.4122946124834925e-09,0.0009961308678612,-0.0132317449897527,0.0,0.0,0.0,-0.0074959220364689,60.0,8.372950553894043,-0.0,-6.765454685364602e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,9.347828017780556e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,9.843714360613376e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,7.270534842973575e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,9.843713633017614e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,0.0004669433110393,286.49664306640625,294.1499938964844,292.1495056152344,291.8150329589844,290.27886962890625,292.0065002441406,286.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960037423297,5.396795899059725e-09,0.0009959983872249,-0.0131911411881446,0.0,0.0,0.0,-0.0074882386252284,60.0,8.439628601074219,-0.0,-6.763654170072186e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,9.347828017780556e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,9.843714360613376e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,7.270534842973575e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,9.843713633017614e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,0.0004669433110393,286.49664306640625,294.1499938964844,292.1495056152344,291.8150329589844,290.27886962890625,292.0065002441406,286.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960037423297,5.396795899059725e-09,0.0009959983872249,-0.0131911411881446,0.0,0.0,0.0,-0.0074882386252284,60.0,8.439628601074219,-0.0,-6.763654170072186e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,9.347103332402185e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,9.842951112659648e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,7.269971683854237e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,9.842951112659648e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,0.0004669071058742,286.4979553222656,294.1499938964844,292.175048828125,291.8365478515625,290.2779541015625,292.0229797363281,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995926442556,5.387764456799005e-09,0.0009959210874512,-0.013167480006814,0.0,0.0,0.0,-0.0074837612919509,60.0,8.472734451293945,-0.0,-6.762605408994204e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,9.346334991278128e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218139648437,0.0,0.0,9.842142753768712e-05,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,7.269374327734113e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,9.842142026172952e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0004668687470257,286.4992980957031,294.1499938964844,292.2008972167969,291.8575134277344,290.2772521972656,292.0403747558594,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958446025848,5.378193890237526e-09,0.00099583924748,-0.0131424069404602,0.0,0.0,0.0,-0.0074790166690945,60.0,8.50536823272705,-0.0,-6.76149340961274e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,9.34471026994288e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,9.840431448537856e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,7.268110493896529e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42236328125,0.0,0.0,9.840431448537856e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,0.0004667875764425,286.5019836425781,294.1499938964844,292.2533264160156,291.8979187011719,290.276611328125,292.07763671875,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956714930012,5.357946974982042e-09,0.0009956661378964,-0.0130893643945455,0.0,0.0,0.0,-0.0074689793400466,60.0,8.568702697753906,-0.0,-6.759142934242848e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,9.34471026994288e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,9.840431448537856e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,7.268110493896529e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42236328125,0.0,0.0,9.840431448537856e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,0.0004667875764425,286.5019836425781,294.1499938964844,292.2533264160156,291.8979187011719,290.276611328125,292.07763671875,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956714930012,5.357946974982042e-09,0.0009956661378964,-0.0130893643945455,0.0,0.0,0.0,-0.0074689793400466,60.0,8.568702697753906,-0.0,-6.759142934242848e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,9.343036799691616e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,9.8386692116037e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,7.266808825079352e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,9.8386692116037e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,0.0004667039902415,286.5046691894531,294.1499938964844,292.3066711425781,291.93634033203125,290.2769775390625,292.1177978515625,286.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954931447282,5.3370938779551125e-09,0.0009954877896234,-0.0130347339436411,0.0,0.0,0.0,-0.0074586416594684,60.0,8.629349708557129,-0.0,-6.756721404599375e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,9.343036799691616e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,9.8386692116037e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,7.266808825079352e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,9.8386692116037e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,0.0004667039902415,286.5046691894531,294.1499938964844,292.3066711425781,291.93634033203125,290.2769775390625,292.1177978515625,286.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954931447282,5.3370938779551125e-09,0.0009954877896234,-0.0130347339436411,0.0,0.0,0.0,-0.0074586416594684,60.0,8.629349708557129,-0.0,-6.756721404599375e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,9.34139607124962e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,9.836941171670333e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.437255859375,0.0,0.0,7.265532622113824e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,9.836941171670333e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.0004666220047511,286.50738525390625,294.1499938964844,292.3609313964844,291.972900390625,290.2783203125,292.16046142578125,286.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953182889148,5.3166449021091475e-09,0.00099531293381,-0.012981160543859,0.0,0.0,0.0,-0.0074485042132437,60.0,8.687262535095215,-0.0,-6.7543474813192e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,9.34139607124962e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,9.836941171670333e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.437255859375,0.0,0.0,7.265532622113824e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,9.836941171670333e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.0004666220047511,286.50738525390625,294.1499938964844,292.3609313964844,291.972900390625,290.2783203125,292.16046142578125,286.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953182889148,5.3166449021091475e-09,0.00099531293381,-0.012981160543859,0.0,0.0,0.0,-0.0074485042132437,60.0,8.687262535095215,-0.0,-6.7543474813192e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,9.339861571788788e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,9.835325181484222e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,7.264338637469336e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,9.835325181484222e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,0.0004665453743655,286.5101318359375,294.1499938964844,292.4159851074219,292.0076904296875,290.2807006835937,292.2052917480469,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951547253876,5.297521532554583e-09,0.0009951493702828,-0.0129310619086027,0.0,0.0,0.0,-0.0074390238150954,60.0,8.742570877075195,-0.0,-6.752128456355423e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,9.339861571788788e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,9.835325181484222e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,7.264338637469336e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,9.835325181484222e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,0.0004665453743655,286.5101318359375,294.1499938964844,292.4159851074219,292.0076904296875,290.2807006835937,292.2052917480469,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951547253876,5.297521532554583e-09,0.0009951493702828,-0.0129310619086027,0.0,0.0,0.0,-0.0074390238150954,60.0,8.742570877075195,-0.0,-6.752128456355423e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,9.339194366475569e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.0,9.834623051574454e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,7.263820589287207e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324951171875,0.0,0.0,9.834623051574454e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338073730469,0.0,0.0,0.0004665120504796,286.5115051269531,294.1499938964844,292.4437866210937,292.02447509765625,290.2823791503906,292.2287292480469,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950837120413,5.289211735259869e-09,0.0009950783569365,-0.0129092913120985,0.0,0.0,0.0,-0.0074349045753479,60.0,8.768930435180664,-0.0,-6.751164249862995e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,9.338583913631736e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,9.83398058451712e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,7.263345469255e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,9.83397985692136e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,0.0004664815496653,286.5129089355469,294.1499938964844,292.4718017578125,292.0408630371094,290.28436279296875,292.2525634765625,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950187522917,5.281601822559878e-09,0.0009950135136023,-0.0128893544897437,0.0,0.0,0.0,-0.0074311327189207,60.0,8.794743537902832,-0.0,-6.750281045242448e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,9.337510709883644e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,9.832849900703876e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457092285156,0.0,0.0,7.262510189320892e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369201660156,0.0,0.0,9.832849173108116e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,0.0004664279404096,286.51568603515625,294.1499938964844,292.5282592773437,292.0724792480469,290.2888488769531,292.3011169433594,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949043160304,5.268224079202355e-09,0.0009948989609256,-0.0128543069586157,0.0,0.0,0.0,-0.0074245003052055,60.0,8.845274925231934,-0.0,-6.74872850936481e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,9.337510709883644e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,9.832849900703876e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457092285156,0.0,0.0,7.262510189320892e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369201660156,0.0,0.0,9.832849173108116e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,0.0004664279404096,286.51568603515625,294.1499938964844,292.5282592773437,292.0724792480469,290.2888488769531,292.3011169433594,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949043160304,5.268224079202355e-09,0.0009948989609256,-0.0128543069586157,0.0,0.0,0.0,-0.0074245003052055,60.0,8.845274925231934,-0.0,-6.74872850936481e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,9.336854418506846e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,9.832159412326293e-05,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,7.262000144692138e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,9.83215868473053e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0004663951694965,286.5185241699219,294.1499938964844,292.5853576660156,292.1026611328125,290.29443359375,292.3512878417969,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994834350422,5.260049285027435e-09,0.0009948291117325,-0.0128328902646899,0.0,0.0,0.0,-0.0074204481206834,60.0,8.893367767333984,-0.0,-6.74777993481257e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
