time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817600,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,9.336854418506846e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,9.832159412326293e-05,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,7.262000144692138e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,9.83215868473053e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0004663951694965,286.5185241699219,294.1499938964844,292.5853576660156,292.1026611328125,290.29443359375,292.3512878417969,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994834350422,5.260049285027435e-09,0.0009948291117325,-0.0128328902646899,0.0,0.0,0.0,-0.0074204481206834,60.0,8.893367767333984,-0.0,-6.74777993481257e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,9.336612856714056e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,9.831904753809796e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,7.261812424985692e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,9.831904026214032e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0004663830914068,286.5213623046875,294.1499938964844,292.6429748535156,292.1315612792969,290.3009948730469,292.4027709960937,286.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948087390512,5.257033031114133e-09,0.0009948035003617,-0.0128249879926443,0.0,0.0,0.0,-0.0074189533479511,60.0,8.93957805633545,-0.0,-6.747430347786576e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,9.336612856714056e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,9.831904753809796e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,7.261812424985692e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,9.831904026214032e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0004663830914068,286.5213623046875,294.1499938964844,292.6429748535156,292.1315612792969,290.3009948730469,292.4027709960937,286.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948087390512,5.257033031114133e-09,0.0009948035003617,-0.0128249879926443,0.0,0.0,0.0,-0.0074189533479511,60.0,8.93957805633545,-0.0,-6.747430347786576e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,9.3367081717588e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,9.832004434429108e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,7.261885912157595e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,9.832003706833348e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,0.0004663878353312,286.5242004394531,294.1499938964844,292.7010803222656,292.15924072265625,290.3082275390625,292.45489501953125,286.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948185179382,5.258211643877075e-09,0.0009948131628334,-0.0128280753269791,0.0,0.0,0.0,-0.0074195358902215,60.0,8.984346389770508,-0.0,-6.747566771991842e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,9.3367081717588e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,9.832004434429108e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,7.261885912157595e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,9.832003706833348e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,0.0004663878353312,286.5242004394531,294.1499938964844,292.7010803222656,292.15924072265625,290.3082275390625,292.45489501953125,286.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948185179382,5.258211643877075e-09,0.0009948131628334,-0.0128280753269791,0.0,0.0,0.0,-0.0074195358902215,60.0,8.984346389770508,-0.0,-6.747566771991842e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,9.3371381808538e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493408203125,0.0,0.0,9.832457726588471e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,7.262220606207848e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,9.832456998992713e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485168457031,0.0,0.0,0.0004664093430619,286.5256652832031,294.1499938964844,292.73028564453125,292.17266845703125,290.3125,292.4818115234375,286.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948646184056,5.263570912461546e-09,0.0009948593797162,-0.012842115946114,0.0,0.0,0.0,-0.0074221943505108,60.0,9.005743026733398,-0.0,-6.748188496885632e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,9.337550727650525e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,9.83289210125804e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571533203125,0.0,0.0,7.262541475938633e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,9.832891373662278e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,0.0004664299485739,286.527099609375,294.1499938964844,292.75958251953125,292.18585205078125,290.3167419433594,292.5086669921875,286.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949092054739,5.268708580530301e-09,0.0009949039667844,-0.0128555754199624,0.0,0.0,0.0,-0.0074247443117201,60.0,9.027165412902832,-0.0,-6.748784642240936e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,9.338694508187471e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,9.834096999838948e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,7.263431325554848e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517822265625,0.0,0.0,9.834096272243188e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,0.0004664870793931,286.5299987792969,294.1499938964844,292.81842041015625,292.21148681640625,290.3257141113281,292.56298828125,286.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950299281626,5.282956738739131e-09,0.0009950246894732,-0.0128929046913981,0.0,0.0,0.0,-0.0074318023398518,60.0,9.06922721862793,-0.0,-6.75043807518705e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,9.338694508187471e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,9.834096999838948e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,7.263431325554848e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517822265625,0.0,0.0,9.834096272243188e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,0.0004664870793931,286.5299987792969,294.1499938964844,292.81842041015625,292.21148681640625,290.3257141113281,292.56298828125,286.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950299281626,5.282956738739131e-09,0.0009950246894732,-0.0128929046913981,0.0,0.0,0.0,-0.0074318023398518,60.0,9.06922721862793,-0.0,-6.75043807518705e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,9.340764518128708e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,9.836276149144396e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,7.265040767379105e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,9.836275421548636e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,0.0004665904561989,286.5329284667969,294.1499938964844,292.87750244140625,292.2362976074219,290.3359375,292.61895751953125,286.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952506516128,5.308736561460137e-09,0.0009952454129233,-0.0129604423418641,0.0,0.0,0.0,-0.0074445838108658,60.0,9.109807014465332,-0.0,-6.753430170647334e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,9.340764518128708e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,9.836276149144396e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,7.265040767379105e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,9.836275421548636e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,0.0004665904561989,286.5329284667969,294.1499938964844,292.87750244140625,292.2362976074219,290.3359375,292.61895751953125,286.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952506516128,5.308736561460137e-09,0.0009952454129233,-0.0129604423418641,0.0,0.0,0.0,-0.0074445838108658,60.0,9.109807014465332,-0.0,-6.753430170647334e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,9.343086276203394e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,9.838721598498525e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,7.266846660058945e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,9.838720870902762e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,0.0004667064640671,286.5358581542969,294.1499938964844,292.93682861328125,292.2603759765625,290.3466186523437,292.6752624511719,286.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954979177564,5.33766320032214e-09,0.0009954925626516,-0.0130362249910831,0.0,0.0,0.0,-0.0074589233845472,60.0,9.149740219116213,-0.0,-6.756787485073802e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,9.343086276203394e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,9.838721598498525e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,7.266846660058945e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,9.838720870902762e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,0.0004667064640671,286.5358581542969,294.1499938964844,292.93682861328125,292.2603759765625,290.3466186523437,292.6752624511719,286.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954979177564,5.33766320032214e-09,0.0009954925626516,-0.0130362249910831,0.0,0.0,0.0,-0.0074589233845472,60.0,9.149740219116213,-0.0,-6.756787485073802e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,9.346460865344852e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628601074219,0.0,0.0,9.842274448601528e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,7.269471825566143e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,9.842274448601528e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,0.0004668750334531,286.5388488769531,294.1499938964844,292.9962463378906,292.28387451171875,290.3587646484375,292.7331848144531,286.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958575246855,5.379701129015757e-09,0.0009958521695807,-0.0131463557481765,0.0,0.0,0.0,-0.0074797640554606,60.0,9.188754081726074,-0.0,-6.761668913668474e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,9.346460865344852e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628601074219,0.0,0.0,9.842274448601528e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,7.269471825566143e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,9.842274448601528e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,0.0004668750334531,286.5388488769531,294.1499938964844,292.9962463378906,292.28387451171875,290.3587646484375,292.7331848144531,286.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958575246855,5.379701129015757e-09,0.0009958521695807,-0.0131463557481765,0.0,0.0,0.0,-0.0074797640554606,60.0,9.188754081726074,-0.0,-6.761668913668474e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,9.348129242425784e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,9.844031592365354e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,7.270769128808752e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,9.844030864769592e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46356201171875,0.0,0.0,0.0004669583577197,286.54034423828125,294.1499938964844,293.0260009765625,292.2954406738281,290.3648986816406,292.7621459960937,286.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960363386198,5.400484504036741e-09,0.000996030983515,-0.0132008036598563,0.0,0.0,0.0,-0.0074900728650391,60.0,9.208178520202637,-0.0,-6.76408262734185e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,9.350073378300294e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,9.846078319242224e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,7.272281072800979e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,9.846078319242224e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,0.0004670554772019,286.5418395996094,294.1499938964844,293.0557556152344,292.3069152832031,290.371337890625,292.7914123535156,286.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962430922314,5.424703353185123e-09,0.0009962377371266,-0.0132642509415745,0.0,0.0,0.0,-0.0075020771473646,60.0,9.227415084838867,-0.0,-6.766895666032724e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,9.354274516226724e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,9.85050355666317e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,7.275548705365509e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,9.850502829067408e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,0.0004672653449233,286.5448608398437,294.1499938964844,293.115234375,292.32958984375,290.3846435546875,292.850341796875,286.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.47704681608252e-09,0.0009966844227164,-0.0134013798087835,0.0,0.0,0.0,-0.0075280219316482,60.0,9.265790939331056,-0.0,-6.772978622393566e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,9.354274516226724e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,9.85050355666317e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,7.275548705365509e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,9.850502829067408e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,0.0004672653449233,286.5448608398437,294.1499938964844,293.115234375,292.32958984375,290.3846435546875,292.850341796875,286.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.47704681608252e-09,0.0009966844227164,-0.0134013798087835,0.0,0.0,0.0,-0.0075280219316482,60.0,9.265790939331056,-0.0,-6.772978622393566e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,9.359277464682236e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,9.85577134997584e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,7.279439887497574e-05,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,9.855770622380078e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47125244140625,0.0,0.0,0.0004675152304116,286.54791259765625,294.1499938964844,293.1746826171875,292.3520812988281,290.3992004394531,292.9102783203125,287.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972229599952,5.539366743079199e-09,0.0009972173720598,-0.0135646443814039,0.0,0.0,0.0,-0.0075589171610772,60.0,9.304186820983888,-0.0,-6.780224026670112e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,9.359277464682236e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,9.85577134997584e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,7.279439887497574e-05,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,9.855770622380078e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47125244140625,0.0,0.0,0.0004675152304116,286.54791259765625,294.1499938964844,293.1746826171875,292.3520812988281,290.3992004394531,292.9102783203125,287.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972229599952,5.539366743079199e-09,0.0009972173720598,-0.0135646443814039,0.0,0.0,0.0,-0.0075589171610772,60.0,9.304186820983888,-0.0,-6.780224026670112e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,9.364452125737444e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,9.8612203146331e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,7.283464219653979e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732666015625,0.0,0.0,9.86121958703734e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,0.0004677737306337,286.55096435546875,294.1499938964844,293.23394775390625,292.37451171875,290.4140319824219,292.9704284667969,287.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977740701287,5.6038329532270845e-09,0.0009977684821933,-0.0137335294857621,0.0,0.0,0.0,-0.0075908750295639,60.0,9.342609405517578,-0.0,-6.787723094703324e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,9.364452125737444e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,9.8612203146331e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,7.283464219653979e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732666015625,0.0,0.0,9.86121958703734e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,0.0004677737306337,286.55096435546875,294.1499938964844,293.23394775390625,292.37451171875,290.4140319824219,292.9704284667969,287.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977740701287,5.6038329532270845e-09,0.0009977684821933,-0.0137335294857621,0.0,0.0,0.0,-0.0075908750295639,60.0,9.342609405517578,-0.0,-6.787723094703324e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,9.37051372602582e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.867603512248024e-05,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,7.28817904018797e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,9.867602784652264e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,0.000468076497782,286.5540771484375,294.1499938964844,293.29302978515625,292.39697265625,290.4305419921875,293.0314636230469,287.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984200587496,5.6793507674512975e-09,0.0009984143543988,-0.0139313647523522,0.0,0.0,0.0,-0.0076283132657408,60.0,9.38187313079834,-0.0,-6.796513218887412e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,9.37051372602582e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.867603512248024e-05,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,7.28817904018797e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,9.867602784652264e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,0.000468076497782,286.5540771484375,294.1499938964844,293.29302978515625,292.39697265625,290.4305419921875,293.0314636230469,287.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984200587496,5.6793507674512975e-09,0.0009984143543988,-0.0139313647523522,0.0,0.0,0.0,-0.0076283132657408,60.0,9.38187313079834,-0.0,-6.796513218887412e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,9.373419743496925e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,9.87066378002055e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,7.290439680218697e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,9.870663052424788e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,0.0004682216967921,286.5556335449219,294.1499938964844,293.3224792480469,292.4082946777344,290.4386901855469,293.0619506835937,287.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987307712435,5.715558692998002e-09,0.0009987250668928,-0.0140262190252542,0.0,0.0,0.0,-0.0076462682336568,60.0,9.40137004852295,-0.0,-6.800729579481414e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,9.376537491334602e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,9.873947419691832e-05,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,7.292864756891504e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,9.87394669209607e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,0.0004683774313889,286.55718994140625,294.1499938964844,293.3518371582031,292.419677734375,290.4471435546875,293.09259033203125,287.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.7544040643620065e-09,0.0009990567341446,-0.0141279818490147,0.0,0.0,0.0,-0.007665523327887,60.0,9.42111587524414,-0.0,-6.805254315622733e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,9.382950520375744e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,9.880700235953556e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,7.297852425836027e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48272705078125,0.0,0.0,9.880699508357792e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,0.0004686977772507,286.5603332519531,294.1499938964844,293.4102783203125,292.4427185058594,290.464599609375,293.1539611816406,287.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342934927679835e-09,0.0009997393935918,-0.0143372677266597,0.0,0.0,0.0,-0.0077051250264048,60.0,9.461135864257812,-0.0,-6.814565267632133e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,9.382950520375744e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,9.880700235953556e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,7.297852425836027e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48272705078125,0.0,0.0,9.880699508357792e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,0.0004686977772507,286.5603332519531,294.1499938964844,293.4102783203125,292.4427185058594,290.464599609375,293.1539611816406,287.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342934927679835e-09,0.0009997393935918,-0.0143372677266597,0.0,0.0,0.0,-0.0077051250264048,60.0,9.461135864257812,-0.0,-6.814565267632133e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,9.38962766667828e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,9.8877317213919e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931640625,0.0,0.0,7.303046004381031e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,9.88773099379614e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0004690313071478,286.56353759765625,294.1499938964844,293.46832275390625,292.4662475585937,290.4831848144531,293.2154235839844,287.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481171735517e-09,0.0010004506912082,-0.0145551906898617,0.0,0.0,0.0,-0.0077463644556701,60.0,9.502650260925291,-0.0,-6.824267728688937e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,9.38962766667828e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,9.8877317213919e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931640625,0.0,0.0,7.303046004381031e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,9.88773099379614e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0004690313071478,286.56353759765625,294.1499938964844,293.46832275390625,292.4662475585937,290.4831848144531,293.2154235839844,287.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481171735517e-09,0.0010004506912082,-0.0145551906898617,0.0,0.0,0.0,-0.0077463644556701,60.0,9.502650260925291,-0.0,-6.824267728688937e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,9.39634774113074e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,9.894808317767456e-05,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,7.308272324735299e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,9.894807590171696e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0004693669907283,286.5667419433594,294.1499938964844,293.5259094238281,292.4904479980469,290.5024719238281,293.2767333984375,287.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011725826188,6.0012039782009205e-09,0.0010011665290221,-0.0147745134308934,0.0,0.0,0.0,-0.0077878693118691,60.0,9.545208930969238,-0.0,-6.83403911239111e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,9.39634774113074e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,9.894808317767456e-05,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,7.308272324735299e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,9.894807590171696e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0004693669907283,286.5667419433594,294.1499938964844,293.5259094238281,292.4904479980469,290.5024719238281,293.2767333984375,287.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011725826188,6.0012039782009205e-09,0.0010011665290221,-0.0147745134308934,0.0,0.0,0.0,-0.0077878693118691,60.0,9.545208930969238,-0.0,-6.83403911239111e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,9.403102012583986e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.494140625,0.0,0.0,9.90192056633532e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,7.313525566132739e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924011230469,0.0,0.0,9.90192056633532e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0004697043914347,286.5699768066406,294.1499938964844,293.5829162597656,292.5154113769531,290.5223388671875,293.3376770019531,287.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085351333950939e-09,0.001001885975711,-0.014994946308434,0.0,0.0,0.0,-0.0078295841813087,60.0,9.589012145996094,-0.0,-6.843867339512144e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,9.403102012583986e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.494140625,0.0,0.0,9.90192056633532e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,7.313525566132739e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924011230469,0.0,0.0,9.90192056633532e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0004697043914347,286.5699768066406,294.1499938964844,293.5829162597656,292.5154113769531,290.5223388671875,293.3376770019531,287.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085351333950939e-09,0.001001885975711,-0.014994946308434,0.0,0.0,0.0,-0.0078295841813087,60.0,9.589012145996094,-0.0,-6.843867339512144e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,9.40644895308651e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.905445040203632e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50103759765625,0.0,0.0,7.316128176171333e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,9.90544431260787e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0004698715347331,286.5716247558594,294.1499938964844,293.6112060546875,292.5282287597656,290.5324401855469,293.3680114746094,287.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.1270406526148236e-09,0.0010022422065958,-0.0151041559875011,0.0,0.0,0.0,-0.0078502502292394,60.0,9.611339569091797,-0.0,-6.848738820508515e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,9.409756603417918e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.90892804111354e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,7.318701682379469e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,9.90892804111354e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,0.0004700367862824,286.5732421875,294.1499938964844,293.6393127441406,292.54132080078125,290.54266357421875,293.39825439453125,287.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252131288909e-09,0.0010025944793596,-0.0152121130377054,0.0,0.0,0.0,-0.0078706797212362,60.0,9.633967399597168,-0.0,-6.85355630025697e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,9.416238754056394e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006103515625,0.0,0.0,9.915754344547167e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,7.323743193410337e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,9.915754344547167e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999389648437,0.0,0.0,0.0004703605955,286.5765075683594,294.1499938964844,293.6950378417969,292.5683288574219,290.5634155273437,293.4585876464844,287.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.679996490478516,-0.0,-6.863002255386165e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,9.416238754056394e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006103515625,0.0,0.0,9.915754344547167e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,7.323743193410337e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,9.915754344547167e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999389648437,0.0,0.0,0.0004703605955,286.5765075683594,294.1499938964844,293.6950378417969,292.5683288574219,290.5634155273437,293.4585876464844,287.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.679996490478516,-0.0,-6.863002255386165e-08,0.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
