time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819940,298.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50341796875,0.0,0.050000000745058,9.422138828085735e-05,298.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.050000000745058,9.92196728475392e-05,298.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.050000000745058,7.328332139877602e-05,298.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.050000000745058,9.921966557158156e-05,298.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.050000000745058,0.0004706553008873,286.5798034667969,285.4460144042969,293.75,292.5965881347656,290.5848083496094,293.5183410644531,287.0691833496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322512291490057e-09,0.0010039140470325,-0.0156162036582827,0.0,0.0,0.0,-0.0079471552744507,60.0,9.727684020996094,-0.0,-6.871604085745275e-08,1.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50341796875,0.0,0.050000000745058,9.422138828085735e-05,298.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.050000000745058,9.92196728475392e-05,298.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.050000000745058,7.328332139877602e-05,298.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.050000000745058,9.921966557158156e-05,298.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.050000000745058,0.0004706553008873,286.5798034667969,285.4460144042969,293.75,292.5965881347656,290.5848083496094,293.5183410644531,287.0691833496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322512291490057e-09,0.0010039140470325,-0.0156162036582827,0.0,0.0,0.0,-0.0079471552744507,60.0,9.727684020996094,-0.0,-6.871604085745275e-08,1.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.6354708671569824,0.050000000745058,0.0408865511417388,298.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.6354708671569824,0.050000000745058,0.0430555082857608,298.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.6354708671569824,0.050000000745058,0.0318006537854671,298.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.6354708671569824,0.050000000745058,0.0430555082857608,298.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.6354708671569824,0.050000000745058,0.2042367905378341,286.9618530273437,285.4121398925781,293.7773132324219,292.6110534667969,294.7628173828125,297.6353454589844,287.2816467285156,1.0,0.1097202822566032,0.0917801558971405,0.0917801558971405,1.0,1.0,-0.436316579580307,0.0008507437887601,0.4354658424854278,-0.126573845744133,0.0,0.0,0.0,10.151771545410156,60.0,1261.0445556640625,0.0,12.292547225952148,1.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.790283203125,0.6319735646247864,0.050000000745058,0.0452440455555915,298.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.790283203125,0.6319735646247864,0.050000000745058,0.0476441569626331,298.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79034423828125,0.6319735646247864,0.050000000745058,0.0351898111402988,298.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7902526855469,0.6319735646247864,0.050000000745058,0.0476441569626331,298.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.790283203125,0.6319735646247864,0.050000000745058,0.2260033637285232,287.9004211425781,285.3782043457031,293.8046569824219,292.62548828125,295.3053283691406,298.6756286621094,288.60955810546875,1.0,0.1210876181721687,0.183560311794281,0.183560311794281,1.0,1.0,-0.4820808172225952,0.0199268870055675,0.4621539115905761,-0.1180957332253456,0.0,0.0,0.0,12.504414558410645,60.0,2578.7353515625,0.0,16.682353973388672,1.0,281.25274658203125,283.7766418457031,297.0966491699219,298.89324951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.768336731496436e-21,2.884168365748218e-21,2.884168365748218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005798339844,0.571284830570221,0.050000000745058,0.0456789582967758,298.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005798339844,0.571284830570221,0.050000000745058,0.0481021404266357,298.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005798339844,0.571284830570221,0.050000000745058,0.03552807867527,298.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005798339844,0.571284830570221,0.050000000745058,0.0481021404266357,298.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005798339844,0.571284830570221,0.050000000745058,0.2281758487224578,287.8208923339844,285.3102111816406,293.8594970703125,292.654296875,295.2743530273437,298.6539611816406,286.7256164550781,1.0,0.1405825763940811,0.367120623588562,0.367120623588562,1.0,1.0,-0.4867187142372131,0.0785830169916153,0.4081356823444366,-0.0608433485031127,1.0,1.0,0.0,20.03622817993164,60.0,12486.62109375,0.0,23.183422088623047,1.0,282.00982666015625,286.38604736328125,297.8894958496094,299.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,1766.5562744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732619285583496,1.0,0.0,0.0,0.8851898908615112,0.885191798210144,5.468799457730712e-08,4.261985301971436,4.261975765228272,9.819495062401984e-06,0.0,0.0,-0.0,5097.935546875,0.0,21.44666290283203,1894.8966064453125,0.0,230.91294860839844,0.2296176701784134,1.0,0.0,3.0,1.0,0.0
17820240,298.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005798339844,0.571284830570221,0.050000000745058,0.0456789582967758,298.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005798339844,0.571284830570221,0.050000000745058,0.0481021404266357,298.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005798339844,0.571284830570221,0.050000000745058,0.03552807867527,298.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005798339844,0.571284830570221,0.050000000745058,0.0481021404266357,298.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005798339844,0.571284830570221,0.050000000745058,0.2281758487224578,287.8208923339844,285.3102111816406,293.8594970703125,292.654296875,295.2743530273437,298.6539611816406,286.7256164550781,1.0,0.1405825763940811,0.367120623588562,0.367120623588562,1.0,1.0,-0.4867187142372131,0.0785830169916153,0.4081356823444366,-0.0608433485031127,1.0,1.0,0.0,20.03622817993164,60.0,12486.62109375,0.0,23.183422088623047,1.0,282.00982666015625,286.38604736328125,297.8894958496094,299.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,1766.5562744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732619285583496,1.0,0.0,0.0,0.8851898908615112,0.885191798210144,5.468799457730712e-08,4.261985301971436,4.261975765228272,9.819495062401984e-06,0.0,0.0,-0.0,5097.935546875,0.0,21.44666290283203,1894.8966064453125,0.0,230.91294860839844,0.2296176701784134,1.0,0.0,3.0,1.0,0.0
17820300,298.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003173828125,0.5494480729103088,0.050000000745058,0.0458164401352405,298.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003173828125,0.5494480729103088,0.050000000745058,0.0482469163835048,298.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003173828125,0.5494480729103088,0.050000000745058,0.0356350094079971,298.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003173828125,0.5494480729103088,0.050000000745058,0.0482469163835048,298.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003173828125,0.5494480729103088,0.050000000745058,0.2288625985383987,286.0466003417969,285.276123046875,293.8869934082031,292.6686706542969,295.2484741210937,298.6094055175781,285.4765930175781,1.0,0.1489801108837127,0.4589007794857025,0.4589007794857025,1.0,1.0,-0.4881837964057922,0.123785525560379,0.3643982708454132,-0.0162232052534818,1.0,1.0,0.0,23.715347290039062,60.0,11636.1630859375,0.0,26.333477020263672,1.0,282.4696350097656,285.059814453125,297.1581115722656,298.3584289550781,293.1499938964844,293.1499938964844,283.1499938964844,3071.6484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487125962972641,1.0,0.0,0.0,1.1673728227615356,1.1673752069473269,9.105720266688877e-08,4.265805244445801,4.265795707702637,9.786942428036127e-06,0.0,0.0,-0.0,3827.495849609375,0.0,48.70136260986328,1895.4208984375,0.0,468.97076416015625,0.2954204380512237,1.0,0.0,3.0,1.0,0.0
17820360,298.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.5326295495033264,0.050000000745058,0.0459476970136165,298.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.5326295495033264,0.050000000745058,0.048385139554739,298.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.5326295495033264,0.050000000745058,0.0357370972633361,298.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.5326295495033264,0.050000000745058,0.048385139554739,298.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.5326295495033264,0.050000000745058,0.2295182645320892,285.2247009277344,285.2420349121094,293.9144897460937,292.6830139160156,294.9970092773437,298.5589904785156,285.02392578125,1.0,0.1565380096435547,0.5671206116676331,0.5671206116676331,0.800000011920929,1.0,-0.4895823299884796,0.1744333654642105,0.3151489794254303,0.0338254608213901,0.7446852326393127,0.7446852326393127,0.0,27.23137855529785,60.0,10791.6396484375,0.0,29.362247467041016,1.0,282.79217529296875,284.6712646484375,296.3994140625,297.49871826171875,293.1499938964844,293.1499938964844,283.1499938964844,6214.5693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185621976852417,1.0,0.0,0.0,1.37226140499115,1.3722649812698364,1.2565625695515337e-07,4.265921115875244,4.265911102294922,9.785956535779404e-06,0.0,0.0,-0.0,3473.4052734375,0.0,84.64179992675781,1895.4366455078125,0.0,567.2696533203125,0.3460274040699005,1.0,0.0,3.0,1.0,0.0
17820420,298.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.5160817503929138,0.050000000745058,0.0461112409830093,298.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.5160817503929138,0.050000000745058,0.0485573597252368,298.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.5160817503929138,0.050000000745058,0.0358643010258674,298.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.5160817503929138,0.050000000745058,0.0485573597252368,298.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.5160817503929138,0.050000000745058,0.2303352057933807,284.9859619140625,285.1961669921875,293.95147705078125,292.70220947265625,294.23297119140625,298.4941711425781,285.02947998046875,1.0,0.1654677391052246,0.7123981714248657,0.7123981714248657,0.531514048576355,1.0,-0.491324782371521,0.2642890810966491,0.2270356863737106,0.1227893009781837,0.5402905941009521,0.5402905941009521,0.0,31.61571311950684,60.0,9689.3681640625,0.0,33.17916488647461,1.0,282.9987487792969,284.8879089355469,295.71240234375,296.6136779785156,293.1499938964844,293.1499938964844,283.1499938964844,18442.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924387037754059,1.0,0.0,0.0,1.1379121541976929,1.137917160987854,8.63994458200068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.750732421875,0.0,81.3136215209961,1895.4371337890625,0.0,484.26556396484375,0.3409229815006256,1.0,0.0,3.0,1.0,0.0
17820480,298.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.5098797678947449,0.050000000745058,0.0461851470172405,298.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.5098797678947449,0.050000000745058,0.048635184764862,298.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.5098797678947449,0.050000000745058,0.0359217822551727,298.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.5098797678947449,0.050000000745058,0.048635184764862,298.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.5098797678947449,0.050000000745058,0.2307043820619583,285.0614318847656,285.1736755371094,293.9696044921875,292.71160888671875,293.54327392578125,298.4667358398437,285.1379089355469,1.0,0.1693702489137649,0.7835603356361389,0.7835603356361389,0.4000000059604645,1.0,-0.4921118319034576,0.3495629727840423,0.1425488591194152,0.207436665892601,0.5696521401405334,0.5696521401405334,0.0,33.60305404663086,60.0,9906.994140625,-0.0,34.928829193115234,1.0,283.0452880859375,285.0665283203125,295.5184020996094,296.3604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18105.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654453992843628,1.0,0.0,0.0,1.1277223825454712,1.1277273893356323,8.485899627430626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.273193359375,0.0,79.13069152832031,1895.4371337890625,0.0,411.4946899414063,0.340324729681015,1.0,0.0,3.0,1.0,0.0
17820540,298.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.4957862198352813,0.050000000745058,0.0463877283036708,298.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.4957862198352813,0.050000000745058,0.0488485135138034,298.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.4957862198352813,0.050000000745058,0.0360793434083461,298.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.4957862198352813,0.050000000745058,0.0488485135138034,298.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.4957862198352813,0.050000000745058,0.2317163199186325,285.1210327148437,285.105224609375,294.0248107910156,292.7400817871094,292.0433654785156,298.4010925292969,285.0793151855469,1.0,0.1795521825551986,1.0,1.0,0.0,1.0,-0.4942676126956939,0.4942657351493835,1.8711542679739068e-06,0.3507846295833587,0.6539654731750488,0.6539654731750488,0.0,39.04002380371094,60.0,10866.943359375,-0.0,39.733680725097656,1.0,283.1209411621094,284.998046875,295.4371337890625,296.2489013671875,293.1499938964844,293.1499938964844,283.1499938964844,14159.5087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952057361602783,1.0,0.0,0.0,1.392663836479187,1.392668843269348,1.294154117204016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.0654296875,0.0,110.6230010986328,1895.4371337890625,0.0,267.34002685546875,0.376661866903305,1.0,0.0,3.0,1.0,0.0
17820600,298.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.4957862198352813,0.050000000745058,0.0463877283036708,298.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.4957862198352813,0.050000000745058,0.0488485135138034,298.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.4957862198352813,0.050000000745058,0.0360793434083461,298.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.4957862198352813,0.050000000745058,0.0488485135138034,298.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.4957862198352813,0.050000000745058,0.2317163199186325,285.1210327148437,285.105224609375,294.0248107910156,292.7400817871094,292.0433654785156,298.4010925292969,285.0793151855469,1.0,0.1795521825551986,1.0,1.0,0.0,1.0,-0.4942676126956939,0.4942657351493835,1.8711542679739068e-06,0.3507846295833587,0.6539654731750488,0.6539654731750488,0.0,39.04002380371094,60.0,10866.943359375,-0.0,39.733680725097656,1.0,283.1209411621094,284.998046875,295.4371337890625,296.2489013671875,293.1499938964844,293.1499938964844,283.1499938964844,14159.5087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952057361602783,1.0,0.0,0.0,1.392663836479187,1.392668843269348,1.294154117204016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.0654296875,0.0,110.6230010986328,1895.4371337890625,0.0,267.34002685546875,0.376661866903305,1.0,0.0,3.0,1.0,0.0
17820660,298.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.4860612452030182,0.050000000745058,0.0465567074716091,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.4860612452030182,0.050000000745058,0.0490264557301998,298.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.4860612452030182,0.050000000745058,0.0362107753753662,298.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.4860612452030182,0.050000000745058,0.0490264557301998,298.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.4860612452030182,0.050000000745058,0.232560396194458,285.0430603027344,285.0297241210937,294.080078125,292.7684631347656,292.0738220214844,298.3541564941406,285.0436706542969,1.0,0.1875232458114624,1.0,1.0,0.0,1.0,-0.496071994304657,0.4960716366767883,3.533791357313021e-07,0.3520048856735229,0.64874267578125,0.64874267578125,0.0,43.55754089355469,48.0,10886.6630859375,-0.0,43.74044418334961,1.0,283.14276123046875,284.9883728027344,295.6080322265625,296.39678955078125,293.1499938964844,293.1499938964844,283.1499938964844,16446.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624221980571747,1.0,0.0,0.0,1.4139955043792725,1.4140009880065918,1.3341032456537505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.02587890625,0.0,121.14649200439452,1895.4371337890625,0.0,213.70529174804688,0.3879494965076446,1.0,0.0,3.0,1.0,0.0
17820720,298.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.4860612452030182,0.050000000745058,0.0465567074716091,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.4860612452030182,0.050000000745058,0.0490264557301998,298.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.4860612452030182,0.050000000745058,0.0362107753753662,298.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.4860612452030182,0.050000000745058,0.0490264557301998,298.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.4860612452030182,0.050000000745058,0.232560396194458,285.0430603027344,285.0297241210937,294.080078125,292.7684631347656,292.0738220214844,298.3541564941406,285.0436706542969,1.0,0.1875232458114624,1.0,1.0,0.0,1.0,-0.496071994304657,0.4960716366767883,3.533791357313021e-07,0.3520048856735229,0.64874267578125,0.64874267578125,0.0,43.55754089355469,48.0,10886.6630859375,-0.0,43.74044418334961,1.0,283.14276123046875,284.9883728027344,295.6080322265625,296.39678955078125,293.1499938964844,293.1499938964844,283.1499938964844,16446.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624221980571747,1.0,0.0,0.0,1.4139955043792725,1.4140009880065918,1.3341032456537505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.02587890625,0.0,121.14649200439452,1895.4371337890625,0.0,213.70529174804688,0.3879494965076446,1.0,0.0,3.0,1.0,0.0
17820780,298.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.4839445650577545,0.050000000745058,0.0465956516563892,298.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.4839445650577545,0.050000000745058,0.0490674674510955,298.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.4839445650577545,0.050000000745058,0.0362410619854927,298.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.4839445650577545,0.050000000745058,0.0490674674510955,298.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.4839445650577545,0.050000000745058,0.2327549308538437,285.03472900390625,284.9961853027344,294.1094970703125,292.78350830078125,292.103271484375,298.33502197265625,285.0219116210937,1.0,0.1889781802892685,1.0,1.0,0.0,1.0,-0.4964871406555176,0.4964867830276489,3.536980841545301e-07,0.352237343788147,0.6754587292671204,0.6754587292671204,0.0,44.59820175170898,48.0,11060.4033203125,-0.0,44.6674690246582,1.0,283.14666748046875,284.9349365234375,295.7135925292969,296.5201110839844,293.1499938964844,293.1499938964844,283.1499938964844,15298.1689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592692911624908,1.0,0.0,0.0,1.4942868947982788,1.4942926168441772,1.4899147515734512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.62353515625,0.0,133.57684326171875,1895.4371337890625,0.0,208.7663726806641,0.4009913504123688,1.0,0.0,3.0,1.0,0.0
17820840,298.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.4838116765022278,0.050000000745058,0.0465981103479862,298.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.4838116765022278,0.050000000745058,0.049070056527853,298.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.4838116765022278,0.050000000745058,0.0362429767847061,298.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.4838116765022278,0.050000000745058,0.049070056527853,298.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.4838116765022278,0.050000000745058,0.2327672243118286,285.00360107421875,284.9652099609375,294.1353759765625,292.7967224121094,292.129150390625,298.3209533691406,284.9833984375,1.0,0.1889331340789795,1.0,1.0,0.0,1.0,-0.4965134859085083,0.4965131282806396,3.5368711337469e-07,0.3521826267242431,0.6874029636383057,0.6874029636383057,0.0,44.663211822509766,36.0,11118.416015625,-0.0,44.725467681884766,1.0,283.1483459472656,284.8774719238281,295.7950439453125,296.6179504394531,293.1499938964844,293.1499938964844,283.1499938964844,15210.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631616830825805,1.0,0.0,0.0,1.550863265991211,1.550869107246399,1.6048720397066068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.931640625,0.0,145.30123901367188,1895.4371337890625,0.0,214.867431640625,0.4121243357658386,1.0,0.0,3.0,1.0,0.0
17820900,298.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850221872329712,0.050000000745058,0.0465757697820663,298.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850221872329712,0.050000000745058,0.0490465275943279,298.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850221872329712,0.050000000745058,0.0362255983054637,298.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850221872329712,0.050000000745058,0.0490465275943279,298.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850221872329712,0.050000000745058,0.2326556146144867,284.9643249511719,284.95001220703125,294.1630249023437,292.810791015625,292.15679931640625,298.30816650390625,284.9469909667969,1.0,0.187743067741394,1.0,1.0,0.0,1.0,-0.4962755441665649,0.4962751865386963,3.5344629623068613e-07,0.3519203960895538,0.6808698773384094,0.6808698773384094,0.0,44.06493377685547,36.0,11127.41015625,-0.0,44.192344665527344,1.0,283.1492614746094,284.83270263671875,295.8568725585937,296.6952819824219,293.1499938964844,293.1499938964844,283.1499938964844,15850.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370401382446289,1.0,0.0,0.0,1.5876307487487793,1.587636947631836,1.6818700032672498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.00537109375,0.0,155.58828735351562,1895.4371337890625,0.0,226.3326568603516,0.4209444522857666,1.0,0.0,3.0,1.0,0.0
17820960,298.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875254333019256,0.050000000745058,0.046530082821846,298.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875254333019256,0.050000000745058,0.0489984191954135,298.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875254333019256,0.050000000745058,0.036190066486597,298.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875254333019256,0.050000000745058,0.0489984191954135,297.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875254333019256,0.050000000745058,0.2324274033308029,284.9375,284.95001220703125,294.190673828125,292.8248291015625,292.1844482421875,298.29742431640625,284.9310302734375,1.0,0.1854655146598816,1.0,1.0,0.0,1.0,-0.4957887828350067,0.495788425207138,3.5299134992783365e-07,0.3514674305915832,0.6627092957496643,0.6627092957496643,0.0,42.84231185913086,25.0,11071.453125,-0.0,43.1043701171875,1.0,283.149658203125,284.82421875,295.8890075683594,296.73614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17338.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377930611371994,1.0,0.0,0.0,1.578027367591858,1.578033685684204,1.6615845765954873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.2333984375,0.0,158.2133331298828,1895.4371337890625,0.0,238.4597930908203,0.4224979281425476,1.0,0.0,3.0,1.0,0.0
17821020,298.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925438165664673,0.050000000745058,0.0464417450129985,298.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925438165664673,0.050000000745058,0.0489053949713707,298.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925438165664673,0.1651989072561264,0.0361213572323322,298.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925438165664673,0.050000000745058,0.0489053949713707,297.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.4925438165664673,0.050000000745058,0.2319861352443695,284.9349365234375,284.95001220703125,294.227783203125,292.8436279296875,292.2215270996094,298.2859802246094,284.9390563964844,1.0,0.1811164766550064,1.0,1.0,0.0,1.0,-0.4948474764823913,0.4948471486568451,3.521325027122657e-07,0.3506367206573486,0.6538565158843994,0.6538565158843994,0.0,40.4787483215332,25.0,11049.4580078125,-0.0,41.00693893432617,1.0,283.1498718261719,284.8421630859375,295.899169921875,296.75408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18178.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852793574333191,1.0,0.0,0.0,1.5575282573699951,1.5575346946716309,1.6186959328479136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.01025390625,0.0,156.2376708984375,1895.4371337890625,0.0,250.5440216064453,0.4207653999328613,1.0,0.0,3.0,1.0,0.0
17821080,298.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5036709904670715,0.050000000745058,0.0462678633630275,298.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5036709904670715,0.050000000745058,0.0487222895026207,298.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7188932299613953,0.1663235574960708,0.0951180309057235,298.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5036709904670715,0.050000000745058,0.0487222895026207,297.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5036709904670715,0.050000000745058,0.2311175614595413,284.9520874023437,284.95001220703125,294.2459411621094,292.85284423828125,292.2402648925781,298.27716064453125,284.9958801269531,1.0,0.179372563958168,1.0,1.0,0.0,1.0,-0.5638555884361267,0.5638551712036133,4.1256379290643963e-07,0.4017979800701141,0.6631185412406921,0.6631185412406921,0.0,36.3642463684082,28.0,11917.3818359375,-0.0,45.13627624511719,1.0,283.1499328613281,284.9184265136719,295.9007568359375,296.76763916015625,293.1499938964844,293.1499938964844,283.1499938964844,17978.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878917396068573,1.0,0.0,0.0,1.5592314004898071,1.5592378377914429,1.6222379883856777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.39404296875,0.0,155.9847869873047,1895.4371337890625,0.0,254.9078521728516,0.4209267199039459,1.0,0.0,3.0,1.0,0.0
17821140,298.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.793777585029602,0.1570961475372314,0.1440378129482269,298.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.5305968523025513,0.050000000745058,0.0484031923115253,298.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.7978647351264954,0.1613513976335525,0.1137182936072349,298.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.5305968523025513,0.050000000745058,0.0484031923115253,297.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.5305968523025513,0.050000000745058,0.2296039015054702,285.3272399902344,284.95001220703125,294.3011779785156,292.88067626953125,292.2967529296875,298.1319580078125,285.3177795410156,1.0,0.1795905530452728,1.0,1.0,0.0,1.0,-0.7010077238082886,0.7010071873664856,5.469293569149158e-07,0.5069431662559509,1.0,1.0,0.0,29.44939613342285,25.0,15466.31640625,-0.0,54.79265594482422,1.0,283.1499938964844,285.0629577636719,296.0698547363281,297.15240478515625,293.1499938964844,293.1499938964844,283.1499938964844,8832.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421541303396225,1.0,0.0,0.0,1.965819358825684,1.9658260345458984,2.5785800517041935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.3955078125,0.0,233.03073120117188,1895.4371337890625,0.0,315.3616943359375,0.4918787181377411,1.0,0.0,3.0,1.0,0.0
17821200,298.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.793777585029602,0.1570961475372314,0.1440378129482269,298.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.5305968523025513,0.050000000745058,0.0484031923115253,298.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.7978647351264954,0.1613513976335525,0.1137182936072349,298.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.5305968523025513,0.050000000745058,0.0484031923115253,297.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.5305968523025513,0.050000000745058,0.2296039015054702,285.3272399902344,284.95001220703125,294.3011779785156,292.88067626953125,292.2967529296875,298.1319580078125,285.3177795410156,1.0,0.1795905530452728,1.0,1.0,0.0,1.0,-0.7010077238082886,0.7010071873664856,5.469293569149158e-07,0.5069431662559509,1.0,1.0,0.0,29.44939613342285,25.0,15466.31640625,-0.0,54.79265594482422,1.0,283.1499938964844,285.0629577636719,296.0698547363281,297.15240478515625,293.1499938964844,293.1499938964844,283.1499938964844,8832.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421541303396225,1.0,0.0,0.0,1.965819358825684,1.9658260345458984,2.5785800517041935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.3955078125,0.0,233.03073120117188,1895.4371337890625,0.0,315.3616943359375,0.4918787181377411,1.0,0.0,3.0,1.0,0.0
17821260,297.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.885675311088562,0.1558810472488403,0.1401843726634979,297.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.8700037598609924,0.1481726169586181,0.1400529146194458,298.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.90203857421875,0.165381371974945,0.1150058507919311,297.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.498779296875,0.8692278265953064,0.1455341875553131,0.139680728316307,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.6104120016098022,0.050000000745058,0.2272159457206726,285.4973449707031,284.95001220703125,294.3562927246094,292.90838623046875,292.3529357910156,298.023681640625,285.52618408203125,1.0,0.1832148283720016,1.0,1.0,0.0,1.0,-0.9145954251289368,0.9145946502685548,8.01901819613704e-07,0.6784206628799438,1.0,1.0,0.0,18.89862632751465,25.0,19324.890625,-0.0,73.05525207519531,1.0,283.1499938964844,285.1988525390625,296.2057800292969,297.5105285644531,293.1499938964844,293.1499938964844,283.1499938964844,11467.8916015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482196182012558,1.0,0.0,0.0,2.2556192874908447,2.2556281089782715,3.3948842315112415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.56640625,0.0,351.2879333496094,1895.4371337890625,0.0,455.2213745117188,0.561659574508667,1.0,0.0,3.0,1.0,0.0
17821320,297.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.885675311088562,0.1558810472488403,0.1401843726634979,297.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.8700037598609924,0.1481726169586181,0.1400529146194458,298.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.90203857421875,0.165381371974945,0.1150058507919311,297.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.498779296875,0.8692278265953064,0.1455341875553131,0.139680728316307,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.6104120016098022,0.050000000745058,0.2272159457206726,285.4973449707031,284.95001220703125,294.3562927246094,292.90838623046875,292.3529357910156,298.023681640625,285.52618408203125,1.0,0.1832148283720016,1.0,1.0,0.0,1.0,-0.9145954251289368,0.9145946502685548,8.01901819613704e-07,0.6784206628799438,1.0,1.0,0.0,18.89862632751465,25.0,19324.890625,-0.0,73.05525207519531,1.0,283.1499938964844,285.1988525390625,296.2057800292969,297.5105285644531,293.1499938964844,293.1499938964844,283.1499938964844,11467.8916015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482196182012558,1.0,0.0,0.0,2.2556192874908447,2.2556281089782715,3.3948842315112415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.56640625,0.0,351.2879333496094,1895.4371337890625,0.0,455.2213745117188,0.561659574508667,1.0,0.0,3.0,1.0,0.0
17821380,297.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.8800234794616699,0.157993659377098,0.1415748596191406,297.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.8596287965774536,0.1447994858026504,0.1390144377946853,298.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.899101734161377,0.1687864065170288,0.1172286570072174,297.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.8554202318191528,0.1429623365402221,0.1369479149580001,297.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.6042972207069397,0.1366582214832306,0.2273475378751754,285.5129699707031,284.95001220703125,294.3855895996094,292.923095703125,292.3822326660156,298.01055908203125,285.4984436035156,1.0,0.1845382004976272,1.0,1.0,0.0,1.0,-0.9145994782447816,0.9145987033843994,8.019220558708184e-07,0.678447425365448,1.0,1.0,0.0,19.60306739807129,25.0,19674.296875,-0.0,74.1491928100586,1.0,283.1499938964844,285.1289367675781,296.2284851074219,297.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,12922.6875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515633225440979,1.0,0.0,0.0,2.3944203853607178,2.394430160522461,3.825552425951173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.982421875,0.0,420.2108154296875,1895.4371337890625,0.0,557.27978515625,0.5926012992858887,1.0,0.0,3.0,1.0,0.0
17821440,297.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.8609277009963989,0.1662503480911255,0.0805667638778686,297.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627746582031,0.8609277009963989,0.1460946351289749,0.0848406851291656,298.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611572265625,0.8609277009963989,0.1773883998394012,0.0626630336046218,297.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.8609277009963989,0.144469752907753,0.0848406851291656,297.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56671142578125,0.9727528691291808,0.1355074346065521,0.5672276020050049,285.5715026855469,284.95001220703125,294.4113464355469,292.9359741210937,292.4083557128906,298.0191955566406,285.6047058105469,1.0,0.1885315030813217,1.0,1.0,0.0,1.0,-1.0354633331298828,1.0354622602462769,9.73835312834126e-07,0.7764958143234253,1.0,1.0,0.0,13.064579963684082,45.0,21652.513671875,-0.0,88.07042694091797,1.0,283.1499938964844,285.220458984375,296.2113952636719,297.6896057128906,293.1499938964844,293.1499938964844,283.1499938964844,13983.0419921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397990345954895,1.0,0.0,0.0,2.490719556808472,2.490730047225952,4.1394534378014214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.74560546875,0.0,472.9776306152344,1895.4371337890625,0.0,645.3469848632812,0.6187665462493896,1.0,0.0,3.0,1.0,0.0
17821500,298.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.8714976906776428,0.1762368977069854,0.0869625136256218,297.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.625244140625,0.8714976906776428,0.1497755795717239,0.0915757194161415,298.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.8714976906776428,0.1865977644920349,0.0676375105977058,297.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.8714976906776428,0.1480545103549957,0.0915757268667221,297.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.974573850631714,0.1325623244047165,0.5937640070915222,285.6268310546875,284.95001220703125,294.43878173828125,292.94970703125,292.4359130859375,298.0219421386719,285.6312255859375,1.0,0.1948606520891189,1.0,1.0,0.0,1.0,-1.0641652345657349,1.0641642808914185,1.0176221394431195e-06,0.7994628548622131,1.0,1.0,0.0,13.813176155090332,45.0,22394.03515625,-0.0,98.47484588623048,1.0,283.1499938964844,285.20977783203125,296.19403076171875,297.7465209960937,293.1499938964844,293.1499938964844,283.1499938964844,15236.109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626788139343262,1.0,0.0,0.0,2.599926233291626,2.599937915802002,4.510403357471661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.8056640625,0.0,537.9591674804688,1895.4371337890625,0.0,741.5079956054688,0.642535388469696,1.0,0.0,3.0,1.0,0.0
17821560,298.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547546386719,0.873603880405426,0.1837756335735321,0.0882776901125907,297.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65478515625,0.873603880405426,0.1532009690999984,0.0929606631398201,298.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547546386719,0.873603880405426,0.1933823823928833,0.0686604306101799,297.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547546386719,0.873603880405426,0.1518875807523727,0.0929606631398201,297.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568298339844,0.9705782532691956,0.1298784762620926,0.5907694101333618,285.6581115722656,284.95001220703125,294.4662170410156,292.96337890625,292.4634704589844,298.0022888183594,285.670654296875,1.0,0.2035076767206192,1.0,1.0,0.0,1.0,-1.120964765548706,1.1209636926651,1.108358560486522e-06,0.8453454971313477,1.0,1.0,0.0,14.644805908203123,65.0,23419.32421875,-0.0,108.2102508544922,1.0,283.1499938964844,285.23028564453125,296.1672058105469,297.7764587402344,293.1499938964844,293.1499938964844,283.1499938964844,16224.365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808071494102478,1.0,0.0,0.0,2.6829206943511963,2.6829330921173096,4.802960802408052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.74462890625,0.0,591.139404296875,1895.4371337890625,0.0,827.48681640625,0.6654699444770813,1.0,0.0,3.0,1.0,0.0
17821620,298.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.9031636714935304,0.1911016404628753,0.1085721477866172,297.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.9572606086730956,0.1559547483921051,0.1334287971258163,298.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.9031636714935304,0.2003679275512695,0.0844449996948242,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.9845500588417052,0.1546748280525207,0.1456582099199295,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.9220391511917114,0.1268727779388427,0.5733191967010498,285.7765197753906,284.95001220703125,294.5209350585937,292.9906616210937,292.5184936523437,297.939208984375,285.79364013671875,1.0,0.2266128063201904,1.0,1.0,0.0,1.0,-1.2494516372680664,1.2494503259658811,1.3325197869562544e-06,0.9486173987388612,1.0,1.0,0.0,17.74346923828125,85.0,25758.1875,-0.0,149.56883239746094,1.0,283.1499938964844,285.3037414550781,296.139404296875,297.86798095703125,293.1499938964844,293.1499938964844,283.1499938964844,18221.44921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098249554634094,1.0,0.0,0.0,2.843252658843994,2.843266487121582,5.394164759309206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.64306640625,0.0,703.5791015625,1895.4371337890625,0.0,984.8734741210938,0.7044563293457031,1.0,0.0,3.0,1.0,0.0
17821680,298.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.9031636714935304,0.1911016404628753,0.1085721477866172,297.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.9572606086730956,0.1559547483921051,0.1334287971258163,298.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.9031636714935304,0.2003679275512695,0.0844449996948242,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.9845500588417052,0.1546748280525207,0.1456582099199295,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.9220391511917114,0.1268727779388427,0.5733191967010498,285.7765197753906,284.95001220703125,294.5209350585937,292.9906616210937,292.5184936523437,297.939208984375,285.79364013671875,1.0,0.2266128063201904,1.0,1.0,0.0,1.0,-1.2494516372680664,1.2494503259658811,1.3325197869562544e-06,0.9486173987388612,1.0,1.0,0.0,17.74346923828125,85.0,25758.1875,-0.0,149.56883239746094,1.0,283.1499938964844,285.3037414550781,296.139404296875,297.86798095703125,293.1499938964844,293.1499938964844,283.1499938964844,18221.44921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098249554634094,1.0,0.0,0.0,2.843252658843994,2.843266487121582,5.394164759309206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.64306640625,0.0,703.5791015625,1895.4371337890625,0.0,984.8734741210938,0.7044563293457031,1.0,0.0,3.0,1.0,0.0
17821740,297.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.9652665257453918,0.1875385791063308,0.1700255423784256,297.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287414550781,0.8985579013824463,0.1552575975656509,0.1475603729486465,297.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.9812904596328736,0.1980222910642624,0.1393216103315353,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.8969535827636719,0.1545657813549041,0.1467950493097305,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272766113281,0.8399729132652283,0.1265743970870971,0.5715672969818115,285.9320983886719,284.95001220703125,294.5754699707031,293.01776123046875,292.5732727050781,297.8270263671875,285.948974609375,1.0,0.2558932602405548,1.0,1.0,0.0,1.0,-1.3895608186721802,1.3895591497421265,1.6080216482805554e-06,1.060070276260376,1.0,1.0,0.0,24.555259704589844,105.0,28262.2890625,-0.0,214.2430419921875,1.0,283.1499938964844,285.4054870605469,296.149658203125,298.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,19998.125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356140375137329,1.0,0.0,0.0,2.978644132614136,2.9786593914031982,5.920120997870981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.14892578125,0.0,808.9517822265625,1895.4371337890625,0.0,1144.44384765625,0.737425684928894,1.0,0.0,3.0,1.0,0.0
17821800,297.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.9652665257453918,0.1875385791063308,0.1700255423784256,297.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287414550781,0.8985579013824463,0.1552575975656509,0.1475603729486465,297.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.9812904596328736,0.1980222910642624,0.1393216103315353,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.8969535827636719,0.1545657813549041,0.1467950493097305,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272766113281,0.8399729132652283,0.1265743970870971,0.5715672969818115,285.9320983886719,284.95001220703125,294.5754699707031,293.01776123046875,292.5732727050781,297.8270263671875,285.948974609375,1.0,0.2558932602405548,1.0,1.0,0.0,1.0,-1.3895608186721802,1.3895591497421265,1.6080216482805554e-06,1.060070276260376,1.0,1.0,0.0,24.555259704589844,105.0,28262.2890625,-0.0,214.2430419921875,1.0,283.1499938964844,285.4054870605469,296.149658203125,298.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,19998.125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356140375137329,1.0,0.0,0.0,2.978644132614136,2.9786593914031982,5.920120997870981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.14892578125,0.0,808.9517822265625,1895.4371337890625,0.0,1144.44384765625,0.737425684928894,1.0,0.0,3.0,1.0,0.0
