time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8359337449073792,0.1852305084466934,0.1678725033998489,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.7880207300186157,0.1546913981437683,0.1475469321012497,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.8510244488716125,0.1961378753185272,0.1381376981735229,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.7870221734046936,0.1541693061590194,0.1470021307468414,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.7373360991477966,0.1260648816823959,0.5717751979827881,285.9925537109375,284.95001220703125,294.6112670898437,293.0355529785156,292.609130859375,297.7528686523437,285.9872131347656,1.0,0.2753422260284424,1.0,1.0,0.0,1.0,-1.4069916009902954,1.4069900512695312,1.6466606211906765e-06,1.0759196281433103,1.0,1.0,0.0,38.278594970703125,105.0,28935.42578125,-0.0,250.4808959960937,1.0,283.1499938964844,285.41265869140625,296.1697692871094,298.1133117675781,293.1499938964844,293.1499938964844,283.1499938964844,21152.365234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535787582397461,1.0,0.0,0.0,3.063398122787476,3.0634143352508545,6.261815315156127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.5205078125,0.0,879.9889526367188,1895.4371337890625,0.0,1265.447998046875,0.7552266716957092,1.0,0.0,3.0,1.0,0.0
17821920,297.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.7997174859046936,0.1854224801063537,0.1678067743778228,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7529475688934326,0.154785543680191,0.1477684080600738,297.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.814984917640686,0.1963209211826324,0.1381173282861709,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7521435618400574,0.1542997658252716,0.1472798138856887,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.705734372138977,0.1258679032325744,0.5721480846405029,285.9749450683594,284.95001220703125,294.6297607421875,293.04473876953125,292.6275939941406,297.7270202636719,285.9713134765625,1.0,0.2849969267845154,1.0,1.0,0.0,1.0,-1.407935619354248,1.4079339504241943,1.6486488902955898e-06,1.0766539573669434,1.0,1.0,0.0,45.99910354614258,93.0,29020.1796875,-0.0,269.3608093261719,1.0,283.1499938964844,285.39471435546875,296.166015625,298.1268310546875,293.1499938964844,293.1499938964844,283.1499938964844,21586.98046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609494090080261,1.0,0.0,0.0,3.094709873199463,3.094726324081421,6.390475277839869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.63671875,0.0,907.2493896484376,1895.4371337890625,0.0,1317.26318359375,0.7657317519187927,1.0,0.0,3.0,1.0,0.0
17821980,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.7608537673950195,0.1874197721481323,0.1694274693727493,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.7185165286064148,0.1556573212146759,0.1487883925437927,297.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432067871094,0.7751790881156921,0.198215827345848,0.1393319815397262,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.7178321480751038,0.1551851332187652,0.1483445316553115,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.6679646372795105,0.1256617307662964,0.5728683471679688,285.9431457519531,284.95001220703125,294.67547607421875,293.0673828125,292.67333984375,297.6799621582031,285.9413146972656,1.0,0.2989871203899383,1.0,1.0,0.0,1.0,-1.414703607559204,1.4147019386291504,1.6631105381748057e-06,1.0820820331573486,1.0,1.0,0.0,57.89674758911133,93.0,29349.404296875,-0.0,300.8425598144531,1.0,283.1499938964844,285.3544006347656,296.14166259765625,298.1285095214844,293.1499938964844,293.1499938964844,283.1499938964844,22868.533203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726834774017334,1.0,0.0,0.0,3.1852471828460693,3.185264587402344,6.769858487132296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.7958984375,0.0,989.22802734375,1895.4371337890625,0.0,1402.20751953125,0.7849017381668091,1.0,0.0,3.0,1.0,0.0
17822040,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.7576804757118225,0.1879338324069976,0.1698870509862899,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.7153410911560059,0.1558976918458938,0.149037092924118,297.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.771784245967865,0.19870625436306,0.1396740078926086,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.7146409153938293,0.1554193496704101,0.1485907733440399,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.6644710302352905,0.1256741285324096,0.5730786323547363,285.9404602050781,284.95001220703125,294.6838073730469,293.071533203125,292.6816711425781,297.6733093261719,285.9390869140625,1.0,0.3007389307022095,1.0,1.0,0.0,1.0,-1.4165126085281372,1.4165109395980835,1.6669894193910295e-06,1.083532214164734,1.0,1.0,0.0,59.30308532714844,81.0,29409.224609375,-0.0,305.03143310546875,1.0,283.1499938964844,285.3505554199219,296.1377868652344,298.1273193359375,293.1499938964844,293.1499938964844,283.1499938964844,23036.154296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739413738250732,1.0,0.0,0.0,3.1968994140625,3.196917057037353,6.819479949626839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.42919921875,0.0,1000.1241455078124,1895.4371337890625,0.0,1411.4866943359375,0.7906913161277771,1.0,0.0,3.0,1.0,0.0
17822100,297.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.7510434985160828,0.189725786447525,0.1715005785226822,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7079516649246216,0.1567674577236175,0.1499088257551193,297.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.7645747661590576,0.2004200518131256,0.1408759653568267,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7071801424026489,0.1562603563070297,0.1494437754154205,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.6565137505531311,0.1257848590612411,0.573919415473938,285.9291076660156,284.95001220703125,294.7107238769531,293.0848693847656,292.7085876464844,297.6537170410156,285.92742919921875,1.0,0.3052883446216583,1.0,1.0,0.0,1.0,-1.422971487045288,1.4229696989059448,1.6808869531814707e-06,1.0887101888656616,1.0,1.0,0.0,62.84982299804688,81.0,29652.19921875,-0.0,316.5007019042969,1.0,283.1499938964844,285.331298828125,296.13018798828125,298.1300354003906,293.1499938964844,293.1499938964844,283.1499938964844,23837.83203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772378087043762,1.0,0.0,0.0,3.2520511150360107,3.2520692348480225,7.056803497107467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.11279296875,0.0,1052.78369140625,1895.4371337890625,0.0,1435.9581298828125,0.8013835549354553,1.0,0.0,3.0,1.0,0.0
17822160,297.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.7491700649261475,0.1916732937097549,0.1732446104288101,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.7050787806510925,0.1577664017677307,0.1508630812168121,297.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9235534667969,0.7623667120933533,0.2022874057292938,0.142177015542984,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.7042579650878906,0.1572190374135971,0.1503652930259704,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.6529760360717773,0.1260062158107757,0.5750022530555725,285.9235534667969,284.95001220703125,294.737548828125,293.09814453125,292.7354736328125,297.6369934082031,285.92315673828125,1.0,0.3080489039421081,1.0,1.0,0.0,1.0,-1.4301774501800537,1.43017578125,1.6964820588327711e-06,1.0944874286651611,1.0,1.0,0.0,64.7513656616211,69.0,29864.80859375,-0.0,324.4101257324219,1.0,283.1499938964844,285.3215026855469,296.129638671875,298.1380310058594,293.1499938964844,293.1499938964844,283.1499938964844,24378.3046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795035600662231,1.0,0.0,0.0,3.2887110710144043,3.2887299060821533,7.21680180504336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.462890625,0.0,1088.79052734375,1895.4371337890625,0.0,1452.90625,0.8131504654884338,1.0,0.0,3.0,1.0,0.0
17822220,297.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7543169856071472,0.1957828551530838,0.176863431930542,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7085376977920532,0.1599868237972259,0.1528873443603515,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7673042416572571,0.2062303125858307,0.1448763906955719,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7075854539871216,0.1593405902385711,0.152302011847496,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.6541030406951904,0.1266665011644363,0.5776160955429077,285.9144592285156,284.95001220703125,294.7909851074219,293.1246032714844,292.7889404296875,297.6087646484375,285.9146423339844,1.0,0.3097295761108398,1.0,1.0,0.0,1.0,-1.4456546306610107,1.445652961730957,1.7302930928053684e-06,1.1068918704986572,1.0,1.0,0.0,64.9659423828125,57.0,30340.662109375,-0.0,332.1213684082031,1.0,283.1499938964844,285.2997131347656,296.1445617675781,298.17529296875,293.1499938964844,293.1499938964844,283.1499938964844,25662.4296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832124590873718,1.0,0.0,0.0,3.374215841293335,3.3742353916168213,7.596945579280145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.22412109375,0.0,1175.9417724609375,1895.4371337890625,0.0,1480.87158203125,0.834084153175354,1.0,0.0,3.0,1.0,0.0
17822280,297.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7543169856071472,0.1957828551530838,0.176863431930542,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7085376977920532,0.1599868237972259,0.1528873443603515,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7673042416572571,0.2062303125858307,0.1448763906955719,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7075854539871216,0.1593405902385711,0.152302011847496,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.6541030406951904,0.1266665011644363,0.5776160955429077,285.9144592285156,284.95001220703125,294.7909851074219,293.1246032714844,292.7889404296875,297.6087646484375,285.9146423339844,1.0,0.3097295761108398,1.0,1.0,0.0,1.0,-1.4456546306610107,1.445652961730957,1.7302930928053684e-06,1.1068918704986572,1.0,1.0,0.0,64.9659423828125,57.0,30340.662109375,-0.0,332.1213684082031,1.0,283.1499938964844,285.2997131347656,296.1445617675781,298.17529296875,293.1499938964844,293.1499938964844,283.1499938964844,25662.4296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832124590873718,1.0,0.0,0.0,3.374215841293335,3.3742353916168213,7.596945579280145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.22412109375,0.0,1175.9417724609375,1895.4371337890625,0.0,1480.87158203125,0.834084153175354,1.0,0.0,3.0,1.0,0.0
17822340,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.7695534825325012,0.2000093758106231,0.1804908066987991,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.7211443781852722,0.1623768359422683,0.1549611538648605,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.7827035784721375,0.2102785110473632,0.147574782371521,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.7201332449913025,0.161617562174797,0.1542716771364212,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.6643023490905762,0.1275192499160766,0.5805338025093079,285.9107666015625,284.95001220703125,294.8441162109375,293.1509094238281,292.8420715332031,297.5855407714844,285.9111328125,1.0,0.307294636964798,1.0,1.0,0.0,1.0,-1.4616053104400637,1.4616035223007202,1.765588422131259e-06,1.1196683645248413,1.0,1.0,0.0,61.35735321044922,45.0,30817.150390625,-0.0,330.6780700683594,1.0,283.1499938964844,285.2831726074219,296.1703796386719,298.2273864746094,293.1499938964844,293.1499938964844,283.1499938964844,26882.287109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870446801185608,1.0,0.0,0.0,3.4534811973571777,3.4535017013549805,7.958064998092595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.9052734375,0.0,1260.7779541015625,1895.4371337890625,0.0,1510.0504150390625,0.8535172343254089,1.0,0.0,3.0,1.0,0.0
17822400,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.7695534825325012,0.2000093758106231,0.1804908066987991,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.7211443781852722,0.1623768359422683,0.1549611538648605,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.7827035784721375,0.2102785110473632,0.147574782371521,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.7201332449913025,0.161617562174797,0.1542716771364212,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.6643023490905762,0.1275192499160766,0.5805338025093079,285.9107666015625,284.95001220703125,294.8441162109375,293.1509094238281,292.8420715332031,297.5855407714844,285.9111328125,1.0,0.307294636964798,1.0,1.0,0.0,1.0,-1.4616053104400637,1.4616035223007202,1.765588422131259e-06,1.1196683645248413,1.0,1.0,0.0,61.35735321044922,45.0,30817.150390625,-0.0,330.6780700683594,1.0,283.1499938964844,285.2831726074219,296.1703796386719,298.2273864746094,293.1499938964844,293.1499938964844,283.1499938964844,26882.287109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870446801185608,1.0,0.0,0.0,3.4534811973571777,3.4535017013549805,7.958064998092595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.9052734375,0.0,1260.7779541015625,1895.4371337890625,0.0,1510.0504150390625,0.8535172343254089,1.0,0.0,3.0,1.0,0.0
17822460,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.794426441192627,0.2042313814163208,0.1840418577194214,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.7408447861671448,0.1648221909999847,0.1570106446743011,297.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.8076228499412537,0.2143119573593139,0.1502061784267425,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.739662230014801,0.163942813873291,0.1562092006206512,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.6830191016197205,0.1284572929143905,0.583468496799469,285.9092712402344,284.95001220703125,294.8968200683594,293.1770324707031,292.89483642578125,297.5653991699219,285.9097595214844,1.0,0.3020685613155365,1.0,1.0,0.0,1.0,-1.4773367643356323,1.477334976196289,1.80084680323489e-06,1.1322606801986694,1.0,1.0,0.0,55.26240539550781,33.0,31284.7890625,-0.0,322.81121826171875,1.0,283.1499938964844,285.2691955566406,296.1980285644531,298.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,28068.451171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912810802459717,1.0,0.0,0.0,3.528850078582764,3.528871536254883,8.309209533763351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.724609375,0.0,1345.138671875,1895.4371337890625,0.0,1542.635986328125,0.8720062971115112,1.0,0.0,3.0,1.0,0.0
17822520,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.794426441192627,0.2042313814163208,0.1840418577194214,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.7408447861671448,0.1648221909999847,0.1570106446743011,297.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.8076228499412537,0.2143119573593139,0.1502061784267425,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.739662230014801,0.163942813873291,0.1562092006206512,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.6830191016197205,0.1284572929143905,0.583468496799469,285.9092712402344,284.95001220703125,294.8968200683594,293.1770324707031,292.89483642578125,297.5653991699219,285.9097595214844,1.0,0.3020685613155365,1.0,1.0,0.0,1.0,-1.4773367643356323,1.477334976196289,1.80084680323489e-06,1.1322606801986694,1.0,1.0,0.0,55.26240539550781,33.0,31284.7890625,-0.0,322.81121826171875,1.0,283.1499938964844,285.2691955566406,296.1980285644531,298.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,28068.451171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912810802459717,1.0,0.0,0.0,3.528850078582764,3.528871536254883,8.309209533763351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.724609375,0.0,1345.138671875,1895.4371337890625,0.0,1542.635986328125,0.8720062971115112,1.0,0.0,3.0,1.0,0.0
17822580,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.8170411586761475,0.2070657163858413,0.1863945722579956,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.7600452303886414,0.1664840579032898,0.1583723872900009,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.8291108012199402,0.2170148938894271,0.1519444733858108,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.7586551308631897,0.1655203998088836,0.1574920564889907,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.7013537883758545,0.1291108876466751,0.5853894948959351,285.9077453613281,284.95001220703125,294.93243408203125,293.1947021484375,292.93048095703125,297.552978515625,285.90789794921875,1.0,0.2973335981369018,1.0,1.0,0.0,1.0,-1.4877294301986694,1.4877275228500366,1.8243833892483965e-06,1.140574336051941,1.0,1.0,0.0,50.13460159301758,33.0,31607.427734375,-0.0,314.7149353027344,1.0,283.1499938964844,285.2583312988281,296.2164611816406,298.3210754394531,293.1499938964844,293.1499938964844,283.1499938964844,28952.7421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942795515060425,1.0,0.0,0.0,3.5840067863464355,3.584028959274292,8.570989393774653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.767578125,0.0,1409.2044677734375,1895.4371337890625,0.0,1565.9039306640625,0.8826636672019958,1.0,0.0,3.0,1.0,0.0
17822640,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.8290863037109375,0.208387553691864,0.1874822825193405,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.7715312838554382,0.1672636568546295,0.15900219976902,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.8412041664123535,0.2182743549346923,0.1527469307184219,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.7700290679931641,0.1662595719099044,0.1580839902162552,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.7118483781814575,0.1294194012880325,0.5862582325935364,285.9092712402344,284.95001220703125,294.9491577148437,293.2030029296875,292.9472045898437,297.54742431640625,285.9097900390625,1.0,0.2948024272918701,1.0,1.0,0.0,1.0,-1.492509841918945,1.492508053779602,1.835275156736316e-06,1.1443971395492554,1.0,1.0,0.0,47.482452392578125,25.0,31739.060546875,-0.0,310.2025451660156,1.0,283.1499938964844,285.2569885253906,296.2245788574219,298.33740234375,293.1499938964844,293.1499938964844,283.1499938964844,29223.07421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956449151039124,1.0,0.0,0.0,3.6006999015808105,3.600722312927246,8.651016401017841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.7607421875,0.0,1428.987060546875,1895.4371337890625,0.0,1576.5543212890625,0.8896448016166687,1.0,0.0,3.0,1.0,0.0
17822700,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8491962552070618,0.2104291021823883,0.1891738921403885,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.791050136089325,0.1684715747833252,0.1599895060062408,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8619121313095093,0.2202195227146148,0.1539947986602783,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7893877625465393,0.1674036830663681,0.1590115278959274,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.7277525663375854,0.1298964768648147,0.587654173374176,285.9082336425781,284.95001220703125,294.97515869140625,293.2159118652344,292.9732360839844,297.5390014648437,285.9081420898437,1.0,0.2912266552448272,1.0,1.0,0.0,1.0,-1.5000125169754028,1.5000107288360596,1.852448463068868e-06,1.1503914594650269,1.0,1.0,0.0,43.59867858886719,25.0,31981.140625,-0.0,303.7691345214844,1.0,283.1499938964844,285.2484436035156,296.2376403808594,298.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,29926.267578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978283524513245,1.0,0.0,0.0,3.643764019012451,3.643786907196045,8.85918552739895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.7900390625,0.0,1480.874755859375,1895.4371337890625,0.0,1593.6572265625,0.8974138498306274,1.0,0.0,3.0,1.0,0.0
17822760,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.8735145926475525,0.2124401032924652,0.1908401399850845,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.8135561943054199,0.1696659326553344,0.1609664559364318,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.8869131803512573,0.2221357524394989,0.1552238762378692,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.811854898929596,0.1685331463813781,0.1599276959896087,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7458718419075012,0.1303651034832,0.5890262126922607,285.9099426269531,284.95001220703125,295.0010681152344,293.2287902832031,292.9991455078125,297.5309143066406,285.9105529785156,1.0,0.2876061201095581,1.0,1.0,0.0,1.0,-1.5074083805084229,1.5074065923690796,1.8694779555517016e-06,1.156299352645874,1.0,1.0,0.0,39.74931335449219,25.0,32186.060546875,-0.0,297.3046569824219,1.0,283.1499938964844,285.24591064453125,296.2500915527344,298.3901672363281,293.1499938964844,293.1499938964844,283.1499938964844,30368.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999351978302002,1.0,0.0,0.0,3.6705918312072754,3.670614957809448,8.990119795271312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.30419921875,0.0,1513.8258056640625,1895.4371337890625,0.0,1610.241943359375,0.9068060517311096,1.0,0.0,3.0,1.0,0.0
17822820,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.9222586750984192,0.216352492570877,0.1941653937101364,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.8526239395141602,0.1720001846551895,0.1629628837108612,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.937859058380127,0.225868359208107,0.157681792974472,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.8506507277488708,0.1707341372966766,0.1617993116378784,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.7816199064254761,0.1312610357999801,0.5920343995094299,285.9120178222656,284.95001220703125,295.0525207519531,293.2544250488281,293.0506286621094,297.5153503417969,285.9127502441406,1.0,0.283319741487503,1.0,1.0,0.0,1.0,-1.5226058959960938,1.522603988647461,1.9047694195251097e-06,1.168421983718872,1.0,1.0,0.0,34.29638671875,25.0,32635.236328125,-0.0,290.1726379394531,1.0,283.1499938964844,285.2364501953125,296.2751770019531,298.4422607421875,293.1499938964844,293.1499938964844,283.1499938964844,31503.138671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041012048721313,1.0,0.0,0.0,3.738530158996582,3.7385542392730713,9.325992209596734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.1005859375,0.0,1599.4488525390625,1895.4371337890625,0.0,1643.26806640625,0.9234921336174012,1.0,0.0,3.0,1.0,0.0
17822880,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.9222586750984192,0.216352492570877,0.1941653937101364,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.8526239395141602,0.1720001846551895,0.1629628837108612,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.937859058380127,0.225868359208107,0.157681792974472,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.8506507277488708,0.1707341372966766,0.1617993116378784,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.7816199064254761,0.1312610357999801,0.5920343995094299,285.9120178222656,284.95001220703125,295.0525207519531,293.2544250488281,293.0506286621094,297.5153503417969,285.9127502441406,1.0,0.283319741487503,1.0,1.0,0.0,1.0,-1.5226058959960938,1.522603988647461,1.9047694195251097e-06,1.168421983718872,1.0,1.0,0.0,34.29638671875,25.0,32635.236328125,-0.0,290.1726379394531,1.0,283.1499938964844,285.2364501953125,296.2751770019531,298.4422607421875,293.1499938964844,293.1499938964844,283.1499938964844,31503.138671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041012048721313,1.0,0.0,0.0,3.738530158996582,3.7385542392730713,9.325992209596734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.1005859375,0.0,1599.4488525390625,1895.4371337890625,0.0,1643.26806640625,0.9234921336174012,1.0,0.0,3.0,1.0,0.0
17822940,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.9726649522781372,0.2201059013605117,0.1974118947982788,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.8940410614013672,0.1742492914199829,0.1649452596902847,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.984951674938202,0.229467436671257,0.1600924432277679,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.8916330337524414,0.1728484183549881,0.1636545807123184,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.8177762627601624,0.1320859491825103,0.5950427055358887,285.9143981933594,284.95001220703125,295.1034851074219,293.2798767089844,293.10162353515625,297.5004577636719,285.9151916503906,1.0,0.2807658612728119,1.0,1.0,0.0,1.0,-1.537506103515625,1.5375041961669922,1.939778940140968e-06,1.1803017854690552,1.0,1.0,0.0,30.42068290710449,28.0,33079.48046875,-0.0,286.89166259765625,1.0,283.1499938964844,285.2274169921875,296.3002319335937,298.49432373046875,293.1499938964844,293.1499938964844,283.1499938964844,32646.216796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081906795501709,1.0,0.0,0.0,3.805751323699951,3.805776357650757,9.66438278737769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.82275390625,0.0,1687.2872314453125,1895.4371337890625,0.0,1675.9825439453125,0.939996063709259,1.0,0.0,3.0,1.0,0.0
17823000,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.9726649522781372,0.2201059013605117,0.1974118947982788,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.8940410614013672,0.1742492914199829,0.1649452596902847,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.984951674938202,0.229467436671257,0.1600924432277679,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.8916330337524414,0.1728484183549881,0.1636545807123184,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.8177762627601624,0.1320859491825103,0.5950427055358887,285.9143981933594,284.95001220703125,295.1034851074219,293.2798767089844,293.10162353515625,297.5004577636719,285.9151916503906,1.0,0.2807658612728119,1.0,1.0,0.0,1.0,-1.537506103515625,1.5375041961669922,1.939778940140968e-06,1.1803017854690552,1.0,1.0,0.0,30.42068290710449,28.0,33079.48046875,-0.0,286.89166259765625,1.0,283.1499938964844,285.2274169921875,296.3002319335937,298.49432373046875,293.1499938964844,293.1499938964844,283.1499938964844,32646.216796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081906795501709,1.0,0.0,0.0,3.805751323699951,3.805776357650757,9.66438278737769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.82275390625,0.0,1687.2872314453125,1895.4371337890625,0.0,1675.9825439453125,0.939996063709259,1.0,0.0,3.0,1.0,0.0
17823060,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.9897648096084596,0.2236570566892624,0.2006023973226547,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.9116730093955994,0.1763804852962494,0.1669452637434005,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.9879975318908693,0.2337250113487243,0.1549955606460571,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.908799409866333,0.1748453378677368,0.1655275523662567,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.8303133249282837,0.1328153908252716,0.598213791847229,285.91064453125,284.95001220703125,295.1539306640625,293.3051452636719,293.152099609375,297.4880676269531,285.9096984863281,1.0,0.2802990674972534,1.0,1.0,0.0,1.0,-1.5425829887390137,1.5425809621810913,1.9519122815836454e-06,1.18445086479187,1.0,1.0,0.0,29.3447380065918,31.0,33373.17578125,-0.0,286.5931091308594,1.0,283.1499938964844,285.2115478515625,296.3238830566406,298.5409545898437,293.1499938964844,293.1499938964844,283.04998779296875,33776.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120072841644287,1.0,0.0,0.0,3.8710567951202393,3.8710825443267822,9.998902896768411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.84521484375,0.0,1775.646484375,1895.4371337890625,0.0,1706.770263671875,0.9550365805625916,1.0,0.0,3.0,1.0,0.0
17823120,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.9897648096084596,0.2236570566892624,0.2006023973226547,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.9116730093955994,0.1763804852962494,0.1669452637434005,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.9879975318908693,0.2337250113487243,0.1549955606460571,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.908799409866333,0.1748453378677368,0.1655275523662567,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.8303133249282837,0.1328153908252716,0.598213791847229,285.91064453125,284.95001220703125,295.1539306640625,293.3051452636719,293.152099609375,297.4880676269531,285.9096984863281,1.0,0.2802990674972534,1.0,1.0,0.0,1.0,-1.5425829887390137,1.5425809621810913,1.9519122815836454e-06,1.18445086479187,1.0,1.0,0.0,29.3447380065918,31.0,33373.17578125,-0.0,286.5931091308594,1.0,283.1499938964844,285.2115478515625,296.3238830566406,298.5409545898437,293.1499938964844,293.1499938964844,283.04998779296875,33776.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120072841644287,1.0,0.0,0.0,3.8710567951202393,3.8710825443267822,9.998902896768411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.84521484375,0.0,1775.646484375,1895.4371337890625,0.0,1706.770263671875,0.9550365805625916,1.0,0.0,3.0,1.0,0.0
17823180,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.9947956800460817,0.2274879366159439,0.2038159072399139,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82818603515625,0.9167622327804564,0.178268477320671,0.1687943637371063,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.9859458804130554,0.2388864159584045,0.153268352150917,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.913564383983612,0.1766014397144317,0.1672514081001281,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287353515625,0.8324681520462036,0.1333973407745361,0.6010023355484009,285.827880859375,284.95001220703125,295.2038269042969,293.3302307128906,293.2020263671875,297.48077392578125,285.8265075683594,1.0,0.2811347246170044,1.0,1.0,0.0,1.0,-1.5475140810012815,1.547512173652649,1.9634705950011262e-06,1.1882317066192627,1.0,1.0,0.0,29.34107780456543,34.0,33905.29296875,-0.0,289.68292236328125,1.0,283.0509338378906,285.1159362792969,296.3595275878906,298.62078857421875,293.1499938964844,293.1499938964844,282.75,34728.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191299200057983,1.0,0.0,0.0,3.92523455619812,3.9252610206604,1.0280742799295697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.98486328125,0.0,1851.2486572265625,1895.4371337890625,0.0,1764.8685302734375,0.9662583470344543,1.0,0.0,3.0,1.0,0.0
17823240,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.9947956800460817,0.2274879366159439,0.2038159072399139,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82818603515625,0.9167622327804564,0.178268477320671,0.1687943637371063,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.9859458804130554,0.2388864159584045,0.153268352150917,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.913564383983612,0.1766014397144317,0.1672514081001281,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287353515625,0.8324681520462036,0.1333973407745361,0.6010023355484009,285.827880859375,284.95001220703125,295.2038269042969,293.3302307128906,293.2020263671875,297.48077392578125,285.8265075683594,1.0,0.2811347246170044,1.0,1.0,0.0,1.0,-1.5475140810012815,1.547512173652649,1.9634705950011262e-06,1.1882317066192627,1.0,1.0,0.0,29.34107780456543,34.0,33905.29296875,-0.0,289.68292236328125,1.0,283.0509338378906,285.1159362792969,296.3595275878906,298.62078857421875,293.1499938964844,293.1499938964844,282.75,34728.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191299200057983,1.0,0.0,0.0,3.92523455619812,3.9252610206604,1.0280742799295697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.98486328125,0.0,1851.2486572265625,1895.4371337890625,0.0,1764.8685302734375,0.9662583470344543,1.0,0.0,3.0,1.0,0.0
17823300,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.9963321089744568,0.2286719381809234,0.2040520906448364,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.9202579855918884,0.1790662705898285,0.1696099936962127,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.9852696061134338,0.2413593828678131,0.1521218419075012,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9168954491615297,0.1773349195718765,0.1680056154727935,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.8342403769493103,0.1335836201906204,0.6020616292953491,285.69189453125,284.95001220703125,295.22857666015625,293.3427429199219,293.226806640625,297.4747314453125,285.6676330566406,1.0,0.2821086943149566,1.0,1.0,0.0,1.0,-1.5548690557479858,1.5548670291900637,1.981138666451443e-06,1.194185495376587,1.0,1.0,0.0,29.35611152648925,34.0,34959.9453125,-0.0,292.13330078125,1.0,282.79217529296875,284.9302978515625,296.4188842773437,298.8116455078125,293.1499938964844,293.1499938964844,282.75,35016.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291462421417236,1.0,0.0,0.0,3.9415042400360094,3.94153094291687,1.0366144351792173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.05419921875,0.0,1874.3638916015625,1895.4371337890625,0.0,1847.919189453125,0.9701290726661682,1.0,0.0,3.0,1.0,0.0
17823360,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.620849609375,0.9968973994255066,0.229880541563034,0.2058649212121963,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214904785156,0.9193159937858582,0.1796939373016357,0.1702684164047241,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.9861382246017456,0.2430901378393173,0.1535998284816742,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215209960937,0.915854811668396,0.1778992265462875,0.1686040163040161,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.8327394723892212,0.133619487285614,0.6025118231773376,285.62078857421875,284.95001220703125,295.253173828125,293.3551940917969,293.2514038085937,297.4659118652344,285.6174011230469,1.0,0.2833243310451507,1.0,1.0,0.0,1.0,-1.5610182285308838,1.5610162019729614,1.9958345092163654e-06,1.199024677276611,1.0,1.0,0.0,29.641271591186523,37.0,35129.62890625,-0.0,295.72540283203125,1.0,282.75732421875,284.8834533691406,296.40972900390625,298.7703857421875,293.1499938964844,293.1499938964844,282.45001220703125,35237.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336524128913879,1.0,0.0,0.0,3.953880786895752,3.9539077281951904,1.0431348300699028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.43603515625,0.0,1892.0765380859373,1895.4371337890625,0.0,1885.7713623046875,0.973073422908783,1.0,0.0,3.0,1.0,0.0
17823420,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.9945330023765564,0.2307399213314056,0.2077607661485672,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.9148558378219604,0.1806632578372955,0.1713053882122039,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.9884738326072692,0.2455833703279495,0.157859593629837,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.9112531542778016,0.1787402182817459,0.1695201098918914,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.8277205228805542,0.1333941370248794,0.6020976305007935,285.4046936035156,284.95001220703125,295.3019104003906,293.37994384765625,293.3001708984375,297.4407958984375,285.40460205078125,1.0,0.2865065336227417,1.0,1.0,0.0,1.0,-1.5775929689407349,1.5775909423828125,2.035946863543358e-06,1.2122050523757937,1.0,1.0,0.0,30.458446502685547,40.0,36393.65625,-0.0,304.3231201171875,1.0,282.45751953125,284.6495361328125,296.4296264648437,298.867431640625,293.1499938964844,293.1499938964844,282.1499938964844,35545.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470775246620178,1.0,0.0,0.0,3.971144676208496,3.9711718559265137,1.0522638831389486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.07568359375,0.0,1916.968994140625,1895.4371337890625,0.0,2000.2215576171875,0.9771800637245178,1.0,0.0,3.0,1.0,0.0
17823480,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.9945330023765564,0.2307399213314056,0.2077607661485672,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.9148558378219604,0.1806632578372955,0.1713053882122039,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.9884738326072692,0.2455833703279495,0.157859593629837,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.9112531542778016,0.1787402182817459,0.1695201098918914,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.8277205228805542,0.1333941370248794,0.6020976305007935,285.4046936035156,284.95001220703125,295.3019104003906,293.37994384765625,293.3001708984375,297.4407958984375,285.40460205078125,1.0,0.2865065336227417,1.0,1.0,0.0,1.0,-1.5775929689407349,1.5775909423828125,2.035946863543358e-06,1.2122050523757937,1.0,1.0,0.0,30.458446502685547,40.0,36393.65625,-0.0,304.3231201171875,1.0,282.45751953125,284.6495361328125,296.4296264648437,298.867431640625,293.1499938964844,293.1499938964844,282.1499938964844,35545.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470775246620178,1.0,0.0,0.0,3.971144676208496,3.9711718559265137,1.0522638831389486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.07568359375,0.0,1916.968994140625,1895.4371337890625,0.0,2000.2215576171875,0.9771800637245178,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9849005341529846,0.2321996539831161,0.2088756412267685,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.9021744132041932,0.1811586916446685,0.171885073184967,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.9952881336212158,0.2457605600357055,0.1689986884593963,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.898777425289154,0.1791400611400604,0.1700084805488586,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.8163835406303406,0.1329648196697235,0.6007054448127747,285.2095947265625,284.95001220703125,295.3385314941406,293.398681640625,293.3368530273437,297.4196472167969,285.202392578125,1.0,0.2891519367694855,1.0,1.0,0.0,1.0,-1.584883451461792,1.58488130569458,2.053644948318833e-06,1.2179075479507446,1.0,1.0,0.0,31.766414642333984,40.0,37478.4609375,0.0,312.71197509765625,1.0,282.1674194335937,284.4244384765625,296.4560241699219,298.981201171875,293.1499938964844,293.1499938964844,282.1499938964844,35693.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757261335849762,1.0,0.0,0.0,3.9793813228607178,3.979408502578736,1.056633436746779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.80029296875,0.0,1928.921875,1895.4371337890625,0.0,2088.594970703125,0.97913920879364,1.0,0.0,3.0,1.0,0.0
17823600,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.982527792453766,0.2323638945817947,0.2090867757797241,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.8995127081871033,0.1813002228736877,0.1720284223556518,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.9973775148391724,0.2453922778367996,0.1720642149448394,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.8960779309272766,0.1792523711919784,0.1701239049434662,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.813651978969574,0.1328016966581344,0.6000680327415466,285.19708251953125,284.95001220703125,295.3500061035156,293.404541015625,293.34832763671875,297.4108581542969,285.19488525390625,1.0,0.290145605802536,1.0,1.0,0.0,1.0,-1.5891523361206057,1.589150309562683,2.0641437004087493e-06,1.2213263511657717,1.0,1.0,0.0,32.12874221801758,43.0,37589.51171875,0.0,315.6065368652344,1.0,282.1576538085937,284.416259765625,296.4454040527344,298.9570617675781,293.1499938964844,293.1499938964844,281.8500061035156,35728.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578255534172058,1.0,0.0,0.0,3.981342315673828,3.981369733810425,1.0576752629276598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.10693359375,0.0,1931.775146484375,1895.4371337890625,0.0,2093.527587890625,0.9796056747436525,1.0,0.0,3.0,1.0,0.0
17823660,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9492543339729308,0.2328862845897674,0.2097710818052292,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8682749271392822,0.181651309132576,0.1725828796625137,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9662900567054749,0.244844764471054,0.1715855151414871,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8648784756660461,0.1794902235269546,0.1705678105354309,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.7832797169685364,0.1318838000297546,0.5970142483711243,284.96453857421875,284.95001220703125,295.3956298828125,293.4269714355469,293.3940734863281,297.378173828125,284.9615783691406,1.0,0.2937347292900085,1.0,1.0,0.0,1.0,-1.5860977172851562,1.5860955715179443,2.056780658676871e-06,1.2190152406692505,0.9964216351509094,0.9964216351509094,0.0,35.60691833496094,46.0,38515.15234375,0.0,323.6770935058594,1.0,281.8534240722656,284.1637878417969,296.4653015136719,299.04022216796875,293.1499938964844,293.1499938964844,281.54998779296875,35838.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768348217010498,1.0,0.0,0.0,3.987475633621216,3.987503051757813,1.060936483554542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.2958984375,0.0,1940.716796875,1895.4371337890625,0.0,2186.1845703125,0.9810644388198853,1.0,0.0,3.0,1.0,0.0
17823720,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9492543339729308,0.2328862845897674,0.2097710818052292,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8682749271392822,0.181651309132576,0.1725828796625137,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9662900567054749,0.244844764471054,0.1715855151414871,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8648784756660461,0.1794902235269546,0.1705678105354309,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.7832797169685364,0.1318838000297546,0.5970142483711243,284.96453857421875,284.95001220703125,295.3956298828125,293.4269714355469,293.3940734863281,297.378173828125,284.9615783691406,1.0,0.2937347292900085,1.0,1.0,0.0,1.0,-1.5860977172851562,1.5860955715179443,2.056780658676871e-06,1.2190152406692505,0.9964216351509094,0.9964216351509094,0.0,35.60691833496094,46.0,38515.15234375,0.0,323.6770935058594,1.0,281.8534240722656,284.1637878417969,296.4653015136719,299.04022216796875,293.1499938964844,293.1499938964844,281.54998779296875,35838.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768348217010498,1.0,0.0,0.0,3.987475633621216,3.987503051757813,1.060936483554542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.2958984375,0.0,1940.716796875,1895.4371337890625,0.0,2186.1845703125,0.9810644388198853,1.0,0.0,3.0,1.0,0.0
