time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.9190959930419922,0.2332902699708938,0.2102479189634323,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.8446103930473328,0.1817973256111145,0.1728736609220504,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9369385242462158,0.2452253550291061,0.1718254536390304,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8413251042366028,0.1795348078012466,0.1707611978054046,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.759105384349823,0.1307992935180664,0.5928541421890259,284.81707763671875,284.95001220703125,295.4371032714844,293.44537353515625,293.4356994628906,297.3518371582031,284.8286437988281,1.0,0.2971523404121399,1.0,1.0,0.0,1.0,-1.5825449228286743,1.582542896270752,2.048049509539851e-06,1.2161600589752195,0.8336209654808044,0.8336209654808044,0.0,38.99393844604492,49.0,38764.515625,0.0,331.0585632324219,1.0,281.5562744140625,284.04327392578125,296.4625244140625,299.0577392578125,293.1499938964844,293.1499938964844,281.8500061035156,44497.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750890254974365,1.0,0.0,0.0,3.710504293441773,3.7105305194854736,9.186692295770628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.380859375,0.0,1666.165283203125,1895.4371337890625,0.0,2246.16162109375,0.9244447350502014,1.0,0.0,3.0,1.0,0.0
17823840,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.9190959930419922,0.2332902699708938,0.2102479189634323,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.8446103930473328,0.1817973256111145,0.1728736609220504,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9369385242462158,0.2452253550291061,0.1718254536390304,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8413251042366028,0.1795348078012466,0.1707611978054046,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.759105384349823,0.1307992935180664,0.5928541421890259,284.81707763671875,284.95001220703125,295.4371032714844,293.44537353515625,293.4356994628906,297.3518371582031,284.8286437988281,1.0,0.2971523404121399,1.0,1.0,0.0,1.0,-1.5825449228286743,1.582542896270752,2.048049509539851e-06,1.2161600589752195,0.8336209654808044,0.8336209654808044,0.0,38.99393844604492,49.0,38764.515625,0.0,331.0585632324219,1.0,281.5562744140625,284.04327392578125,296.4625244140625,299.0577392578125,293.1499938964844,293.1499938964844,281.8500061035156,44497.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750890254974365,1.0,0.0,0.0,3.710504293441773,3.7105305194854736,9.186692295770628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.380859375,0.0,1666.165283203125,1895.4371337890625,0.0,2246.16162109375,0.9244447350502014,1.0,0.0,3.0,1.0,0.0
17823900,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9080632328987122,0.2340267896652221,0.2107042521238327,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8359172344207764,0.1821554601192474,0.1731173992156982,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9253559112548828,0.2459815740585327,0.1722058802843094,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8326467275619507,0.1798391193151474,0.1709559559822082,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7500185966491699,0.1304806470870971,0.5911321640014648,285.0011901855469,284.95001220703125,295.45635986328125,293.4531555175781,293.4550170898437,297.3441772460937,285.0238037109375,1.0,0.298843502998352,1.0,1.0,0.0,1.0,-1.5820056200027466,1.5820035934448242,2.0466636669880245e-06,1.215671181678772,0.9393408298492432,0.9393408298492432,0.0,40.52758026123047,49.0,38168.05078125,0.0,334.921875,1.0,281.80279541015625,284.249267578125,296.3841552734375,298.8256530761719,293.1499938964844,293.1499938964844,281.8500061035156,36868.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635252475738525,1.0,0.0,0.0,3.7085111141204834,3.70853590965271,9.176825983558956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.28076171875,0.0,1605.8470458984375,1895.4371337890625,0.0,2143.563232421875,0.9223427176475524,1.0,0.0,3.0,1.0,0.0
17823960,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.90116286277771,0.2350746393203735,0.2115956991910934,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8299707770347595,0.1827411651611328,0.1736359745264053,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9175621271133424,0.2470570355653762,0.1729088276624679,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8266695141792297,0.1803684830665588,0.1714221984148025,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7436111569404602,0.1303647756576538,0.590470016002655,285.0451965332031,284.95001220703125,295.4747009277344,293.46002197265625,293.4734191894531,297.3403625488281,285.04345703125,1.0,0.3006199598312378,1.0,1.0,0.0,1.0,-1.584304928779602,1.5843029022216797,2.052217496384401e-06,1.2174378633499146,0.9971609115600586,0.9971609115600586,0.0,41.81390380859375,52.0,38372.26171875,0.0,339.53631591796875,1.0,281.8432312011719,284.2518615722656,296.4013671875,298.8851013183594,293.1499938964844,293.1499938964844,281.54998779296875,33198.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576926946640015,1.0,0.0,0.0,3.809683084487915,3.8097081184387207,9.68436097537051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.91064453125,0.0,1696.308837890625,1895.4371337890625,0.0,2092.365966796875,0.9394559264183044,1.0,0.0,3.0,1.0,0.0
17824020,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.887039065361023,0.2361553758382797,0.2129537612199783,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8178938627243042,0.1834748685359954,0.1745784878730774,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9024319052696228,0.2484743446111679,0.1741421371698379,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8144292831420898,0.1809948235750198,0.1722617447376251,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7311092019081116,0.1298673301935196,0.5891916751861572,284.8638916015625,284.95001220703125,295.5086364746094,293.4711608886719,293.50750732421875,297.32672119140625,284.86993408203125,1.0,0.3042574226856231,1.0,1.0,0.0,1.0,-1.588023662567139,1.5880216360092163,2.061283566945349e-06,1.220350980758667,0.8602861762046814,0.8602861762046814,0.0,44.60600662231445,55.0,38989.3125,0.0,348.9490966796875,1.0,281.5570373535156,284.07586669921875,296.49871826171875,299.0870056152344,293.1499938964844,293.1499938964844,281.8500061035156,40385.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682929635047913,1.0,0.0,0.0,3.6917803287506095,3.691805362701416,9.094209758586658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.19970703125,0.0,1613.3394775390625,1895.4371337890625,0.0,2185.69482421875,0.9172543883323668,1.0,0.0,3.0,1.0,0.0
17824080,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.887039065361023,0.2361553758382797,0.2129537612199783,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8178938627243042,0.1834748685359954,0.1745784878730774,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9024319052696228,0.2484743446111679,0.1741421371698379,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8144292831420898,0.1809948235750198,0.1722617447376251,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7311092019081116,0.1298673301935196,0.5891916751861572,284.8638916015625,284.95001220703125,295.5086364746094,293.4711608886719,293.50750732421875,297.32672119140625,284.86993408203125,1.0,0.3042574226856231,1.0,1.0,0.0,1.0,-1.588023662567139,1.5880216360092163,2.061283566945349e-06,1.220350980758667,0.8602861762046814,0.8602861762046814,0.0,44.60600662231445,55.0,38989.3125,0.0,348.9490966796875,1.0,281.5570373535156,284.07586669921875,296.49871826171875,299.0870056152344,293.1499938964844,293.1499938964844,281.8500061035156,40385.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682929635047913,1.0,0.0,0.0,3.6917803287506095,3.691805362701416,9.094209758586658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.19970703125,0.0,1613.3394775390625,1895.4371337890625,0.0,2185.69482421875,0.9172543883323668,1.0,0.0,3.0,1.0,0.0
17824140,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8746584057807922,0.2378497272729873,0.2143185287714004,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8067727088928223,0.1845570504665374,0.1755467057228088,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8899890780448914,0.2504268884658813,0.1754100024700164,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8029575943946838,0.1819645464420318,0.1731257885694503,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7199465036392212,0.1296385824680328,0.5880700349807739,285.0660400390625,284.95001220703125,295.5392150878906,293.4790344238281,293.5382080078125,297.31915283203125,285.06427001953125,1.0,0.3079319894313812,1.0,1.0,0.0,1.0,-1.5920339822769165,1.592031955718994,2.070990603897372e-06,1.2234059572219849,1.0,1.0,0.0,47.41622924804688,58.0,38594.21875,0.0,358.6053466796875,1.0,281.8432006835937,284.2652282714844,296.4452514648437,298.94482421875,293.1499938964844,293.1499938964844,281.54998779296875,32711.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568477988243103,1.0,0.0,0.0,3.8102309703826895,3.810256004333496,9.687147439763066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.0078125,0.0,1693.1646728515625,1895.4371337890625,0.0,2084.98193359375,0.9388663172721864,1.0,0.0,3.0,1.0,0.0
17824200,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8746584057807922,0.2378497272729873,0.2143185287714004,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8067727088928223,0.1845570504665374,0.1755467057228088,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8899890780448914,0.2504268884658813,0.1754100024700164,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8029575943946838,0.1819645464420318,0.1731257885694503,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7199465036392212,0.1296385824680328,0.5880700349807739,285.0660400390625,284.95001220703125,295.5392150878906,293.4790344238281,293.5382080078125,297.31915283203125,285.06427001953125,1.0,0.3079319894313812,1.0,1.0,0.0,1.0,-1.5920339822769165,1.592031955718994,2.070990603897372e-06,1.2234059572219849,1.0,1.0,0.0,47.41622924804688,58.0,38594.21875,0.0,358.6053466796875,1.0,281.8432006835937,284.2652282714844,296.4452514648437,298.94482421875,293.1499938964844,293.1499938964844,281.54998779296875,32711.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568477988243103,1.0,0.0,0.0,3.8102309703826895,3.810256004333496,9.687147439763066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.0078125,0.0,1693.1646728515625,1895.4371337890625,0.0,2084.98193359375,0.9388663172721864,1.0,0.0,3.0,1.0,0.0
17824260,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8631126880645752,0.2387308925390243,0.2155278176069259,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7958723902702332,0.1852928102016449,0.1765258461236953,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8783883452415466,0.2517622709274292,0.1766203641891479,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7919474840164185,0.1825934052467346,0.1740016937255859,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7089598774909973,0.1292004734277725,0.5872250199317932,284.8673400878906,284.95001220703125,295.5666809082031,293.4839172363281,293.5657653808594,297.307373046875,284.8710021972656,1.0,0.311697781085968,1.0,1.0,0.0,1.0,-1.596155047416687,1.5961530208587646,2.081077809634735e-06,1.2266172170639038,0.8787597417831421,0.8787597417831421,0.0,50.347145080566406,61.0,39300.80078125,0.0,368.6929321289063,1.0,281.55694580078125,284.0646057128906,296.5260925292969,299.1388244628906,293.1499938964844,293.1499938964844,281.8500061035156,39123.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703014612197876,1.0,0.0,0.0,3.740512847900391,3.7405383586883545,9.335886943517836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.513671875,0.0,1660.169189453125,1895.4371337890625,0.0,2203.515869140625,0.9268614649772644,1.0,0.0,3.0,1.0,0.0
17824320,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8631126880645752,0.2387308925390243,0.2155278176069259,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7958723902702332,0.1852928102016449,0.1765258461236953,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8783883452415466,0.2517622709274292,0.1766203641891479,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7919474840164185,0.1825934052467346,0.1740016937255859,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7089598774909973,0.1292004734277725,0.5872250199317932,284.8673400878906,284.95001220703125,295.5666809082031,293.4839172363281,293.5657653808594,297.307373046875,284.8710021972656,1.0,0.311697781085968,1.0,1.0,0.0,1.0,-1.596155047416687,1.5961530208587646,2.081077809634735e-06,1.2266172170639038,0.8787597417831421,0.8787597417831421,0.0,50.347145080566406,61.0,39300.80078125,0.0,368.6929321289063,1.0,281.55694580078125,284.0646057128906,296.5260925292969,299.1388244628906,293.1499938964844,293.1499938964844,281.8500061035156,39123.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703014612197876,1.0,0.0,0.0,3.740512847900391,3.7405383586883545,9.335886943517836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.513671875,0.0,1660.169189453125,1895.4371337890625,0.0,2203.515869140625,0.9268614649772644,1.0,0.0,3.0,1.0,0.0
17824380,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8526350259780884,0.2401724606752395,0.2166664451360702,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7857341766357422,0.1862988620996475,0.1774367690086364,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8677924871444702,0.2535449266433716,0.1777773797512054,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7817370295524597,0.1834886968135833,0.1748099625110626,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.697914719581604,0.1289399713277816,0.586059033870697,285.0669250488281,284.95001220703125,295.5912475585937,293.4859924316406,293.5904235839844,297.30059814453125,285.06610107421875,1.0,0.3154121041297912,1.0,1.0,0.0,1.0,-1.5995721817016602,1.5995701551437378,2.0893489818263333e-06,1.2291775941848757,1.0,1.0,0.0,53.332645416259766,64.0,38805.3046875,0.0,378.6087341308594,1.0,281.843505859375,284.2588806152344,296.4569091796875,298.9745483398437,293.1499938964844,293.1499938964844,281.54998779296875,33205.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597761750221252,1.0,0.0,0.0,3.840133190155029,3.840158700942993,9.839791346166749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.75537109375,0.0,1733.17041015625,1895.4371337890625,0.0,2110.610107421875,0.9458524584770204,1.0,0.0,3.0,1.0,0.0
17824440,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8526350259780884,0.2401724606752395,0.2166664451360702,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7857341766357422,0.1862988620996475,0.1774367690086364,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8677924871444702,0.2535449266433716,0.1777773797512054,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7817370295524597,0.1834886968135833,0.1748099625110626,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.697914719581604,0.1289399713277816,0.586059033870697,285.0669250488281,284.95001220703125,295.5912475585937,293.4859924316406,293.5904235839844,297.30059814453125,285.06610107421875,1.0,0.3154121041297912,1.0,1.0,0.0,1.0,-1.5995721817016602,1.5995701551437378,2.0893489818263333e-06,1.2291775941848757,1.0,1.0,0.0,53.332645416259766,64.0,38805.3046875,0.0,378.6087341308594,1.0,281.843505859375,284.2588806152344,296.4569091796875,298.9745483398437,293.1499938964844,293.1499938964844,281.54998779296875,33205.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597761750221252,1.0,0.0,0.0,3.840133190155029,3.840158700942993,9.839791346166749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.75537109375,0.0,1733.17041015625,1895.4371337890625,0.0,2110.610107421875,0.9458524584770204,1.0,0.0,3.0,1.0,0.0
17824500,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8483756184577942,0.2407030463218689,0.217376634478569,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7815459966659546,0.1867411136627197,0.1780003011226654,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8634688258171082,0.2542987763881683,0.1784557551145553,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7775189876556396,0.1838772445917129,0.1753212809562683,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.6932021975517273,0.1287858635187149,0.5859118700027466,284.9234924316406,284.95001220703125,295.6025390625,293.486083984375,293.6017761230469,297.2967834472656,284.89923095703125,1.0,0.3173117041587829,1.0,1.0,0.0,1.0,-1.6023545265197754,1.6023523807525637,2.0961876998626394e-06,1.2313401699066162,0.948583960533142,0.948583960533142,0.0,54.76022720336914,64.0,39704.8203125,0.0,383.9755859375,1.0,281.5928955078125,284.067626953125,296.53387451171875,299.20318603515625,293.1499938964844,293.1499938964844,281.54998779296875,34753.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685721516609192,1.0,0.0,0.0,3.862749814987183,3.8627758026123047,9.9560361377371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.48388671875,0.0,1773.1273193359375,1895.4371337890625,0.0,2188.169189453125,0.951142191886902,1.0,0.0,3.0,1.0,0.0
17824560,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8430690169334412,0.2408618330955505,0.2177056968212127,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7764629125595093,0.18696890771389,0.1783600896596908,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8581469655036926,0.2547386586666107,0.1788936257362365,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7724227905273438,0.1840543001890182,0.1756320893764495,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6876468658447266,0.1284689009189605,0.5850939750671387,284.8657531738281,284.95001220703125,295.6132202148437,293.4855651855469,293.61248779296875,297.2899169921875,284.8689270019531,1.0,0.3191566169261932,1.0,1.0,0.0,1.0,-1.6031004190444946,1.6030982732772827,2.0979930468456587e-06,1.2318933010101318,0.8867587447166443,0.8867587447166443,0.0,56.38450241088867,52.0,39508.5078125,0.0,388.8048095703125,1.0,281.5560913085937,284.0534362792969,296.5279846191406,299.1562194824219,293.1499938964844,293.1499938964844,281.8500061035156,38973.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730076313018799,1.0,0.0,0.0,3.775378704071045,3.775404691696167,9.510740710538812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.5078125,0.0,1700.19287109375,1895.4371337890625,0.0,2227.593017578125,0.9345797896385192,1.0,0.0,3.0,1.0,0.0
17824620,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8486864566802979,0.2421304732561111,0.2185150682926178,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.782006025314331,0.1879107505083084,0.1790367811918258,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8644883632659912,0.256383329629898,0.1798235476016998,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7777743935585022,0.1848878413438797,0.1762085855007171,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6909513473510742,0.128173679113388,0.5829612016677856,285.0664978027344,284.95001220703125,295.6328125,293.4828491210937,293.6321716308594,297.2841491699219,285.06597900390625,1.0,0.3174334466457367,1.0,1.0,0.0,1.0,-1.604130744934082,1.60412859916687,2.100369556501392e-06,1.2325536012649536,1.0,1.0,0.0,55.09587478637695,40.0,38912.81640625,0.0,385.8392639160156,1.0,281.8436889648437,284.25201416015625,296.4519348144531,298.9790954589844,293.1499938964844,293.1499938964844,281.54998779296875,33579.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620883584022522,1.0,0.0,0.0,3.8616044521331774,3.8616302013397217,9.950132380254215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.48046875,0.0,1762.414306640625,1895.4371337890625,0.0,2130.914794921875,0.9509710669517516,1.0,0.0,3.0,1.0,0.0
17824680,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8486864566802979,0.2421304732561111,0.2185150682926178,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.782006025314331,0.1879107505083084,0.1790367811918258,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8644883632659912,0.256383329629898,0.1798235476016998,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7777743935585022,0.1848878413438797,0.1762085855007171,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6909513473510742,0.128173679113388,0.5829612016677856,285.0664978027344,284.95001220703125,295.6328125,293.4828491210937,293.6321716308594,297.2841491699219,285.06597900390625,1.0,0.3174334466457367,1.0,1.0,0.0,1.0,-1.604130744934082,1.60412859916687,2.100369556501392e-06,1.2325536012649536,1.0,1.0,0.0,55.09587478637695,40.0,38912.81640625,0.0,385.8392639160156,1.0,281.8436889648437,284.25201416015625,296.4519348144531,298.9790954589844,293.1499938964844,293.1499938964844,281.54998779296875,33579.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620883584022522,1.0,0.0,0.0,3.8616044521331774,3.8616302013397217,9.950132380254215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.48046875,0.0,1762.414306640625,1895.4371337890625,0.0,2130.914794921875,0.9509710669517516,1.0,0.0,3.0,1.0,0.0
17824740,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8679612278938293,0.2427252233028412,0.2191733717918396,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8006641268730164,0.1885613203048706,0.1796337217092514,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8851860165596008,0.2574898302555084,0.1806523948907852,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7961646914482117,0.1854367554187774,0.1767067909240722,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.706149160861969,0.1277170777320861,0.5805843472480774,284.8621826171875,284.95001220703125,295.6502990722656,293.47808837890625,293.64971923828125,297.2749328613281,284.8652648925781,1.0,0.312236338853836,1.0,1.0,0.0,1.0,-1.6043812036514282,1.6043790578842163,2.100878191413358e-06,1.2326537370681765,0.8875225186347961,0.8875225186347961,0.0,50.49630737304688,28.0,39532.7890625,0.0,373.4114379882813,1.0,281.5556640625,284.04425048828125,296.517578125,299.1499328613281,293.1499938964844,293.1499938964844,281.8500061035156,39175.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747005224227905,1.0,0.0,0.0,3.7910099029541016,3.791035890579224,9.589658702680026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.4033203125,0.0,1720.455810546875,1895.4371337890625,0.0,2242.692138671875,0.9381918907165528,1.0,0.0,3.0,1.0,0.0
17824800,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8679612278938293,0.2427252233028412,0.2191733717918396,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8006641268730164,0.1885613203048706,0.1796337217092514,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8851860165596008,0.2574898302555084,0.1806523948907852,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7961646914482117,0.1854367554187774,0.1767067909240722,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.706149160861969,0.1277170777320861,0.5805843472480774,284.8621826171875,284.95001220703125,295.6502990722656,293.47808837890625,293.64971923828125,297.2749328613281,284.8652648925781,1.0,0.312236338853836,1.0,1.0,0.0,1.0,-1.6043812036514282,1.6043790578842163,2.100878191413358e-06,1.2326537370681765,0.8875225186347961,0.8875225186347961,0.0,50.49630737304688,28.0,39532.7890625,0.0,373.4114379882813,1.0,281.5556640625,284.04425048828125,296.517578125,299.1499328613281,293.1499938964844,293.1499938964844,281.8500061035156,39175.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747005224227905,1.0,0.0,0.0,3.7910099029541016,3.791035890579224,9.589658702680026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.4033203125,0.0,1720.455810546875,1895.4371337890625,0.0,2242.692138671875,0.9381918907165528,1.0,0.0,3.0,1.0,0.0
17824860,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9033268094062804,0.2439520508050918,0.2197279781103134,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8314725756645203,0.1895160526037216,0.1801005154848098,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9236515760421752,0.2590829730033874,0.1813807636499405,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8271085023880005,0.1862854361534118,0.1770757734775543,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.731523334980011,0.1274695247411728,0.5776193141937256,285.06256103515625,284.95001220703125,295.6659545898437,293.4715576171875,293.6654357910156,297.27081298828125,285.0619506835937,1.0,0.3044627010822296,1.0,1.0,0.0,1.0,-1.603361964225769,1.603359937667847,2.0981319721613545e-06,1.2316555976867676,1.0,1.0,0.0,43.73064041137695,25.0,38867.84765625,0.0,354.4112854003906,1.0,281.84375,284.243896484375,296.4372253417969,298.9634094238281,293.1499938964844,293.1499938964844,281.54998779296875,33731.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630552053451538,1.0,0.0,0.0,3.8703417778015137,3.8703675270080566,9.995209211410838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.6630859375,0.0,1774.410400390625,1895.4371337890625,0.0,2139.42333984375,0.953054904937744,1.0,0.0,3.0,1.0,0.0
17824920,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9033268094062804,0.2439520508050918,0.2197279781103134,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8314725756645203,0.1895160526037216,0.1801005154848098,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9236515760421752,0.2590829730033874,0.1813807636499405,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8271085023880005,0.1862854361534118,0.1770757734775543,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.731523334980011,0.1274695247411728,0.5776193141937256,285.06256103515625,284.95001220703125,295.6659545898437,293.4715576171875,293.6654357910156,297.27081298828125,285.0619506835937,1.0,0.3044627010822296,1.0,1.0,0.0,1.0,-1.603361964225769,1.603359937667847,2.0981319721613545e-06,1.2316555976867676,1.0,1.0,0.0,43.73064041137695,25.0,38867.84765625,0.0,354.4112854003906,1.0,281.84375,284.243896484375,296.4372253417969,298.9634094238281,293.1499938964844,293.1499938964844,281.54998779296875,33731.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630552053451538,1.0,0.0,0.0,3.8703417778015137,3.8703675270080566,9.995209211410838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.6630859375,0.0,1774.410400390625,1895.4371337890625,0.0,2139.42333984375,0.953054904937744,1.0,0.0,3.0,1.0,0.0
17824980,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9474281668663024,0.2445142716169357,0.2203172147274017,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8658236265182495,0.1901758313179016,0.1806661337614059,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9680450558662416,0.2601314783096313,0.1821406036615371,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8608332276344299,0.1868458241224289,0.1775447279214859,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7595854997634888,0.1270620673894882,0.575263261795044,284.85943603515625,284.95001220703125,295.67999267578125,293.4634704589844,293.6795349121094,297.2630615234375,284.8629150390625,1.0,0.2981950044631958,1.0,1.0,0.0,1.0,-1.6033979654312134,1.6033958196640017,2.0980730823794147e-06,1.2315547466278076,0.884807288646698,0.884807288646698,0.0,38.02519226074219,25.0,39450.6171875,0.0,338.8579406738281,1.0,281.5556335449219,284.0389709472656,296.500244140625,299.1282043457031,293.1499938964844,293.1499938964844,281.8500061035156,39440.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751222848892212,1.0,0.0,0.0,3.790618896484375,3.790644884109497,9.58768055170367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.7802734375,0.0,1722.0477294921875,1895.4371337890625,0.0,2246.45849609375,0.9382869601249696,1.0,0.0,3.0,1.0,0.0
17825040,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9474281668663024,0.2445142716169357,0.2203172147274017,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8658236265182495,0.1901758313179016,0.1806661337614059,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9680450558662416,0.2601314783096313,0.1821406036615371,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8608332276344299,0.1868458241224289,0.1775447279214859,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7595854997634888,0.1270620673894882,0.575263261795044,284.85943603515625,284.95001220703125,295.67999267578125,293.4634704589844,293.6795349121094,297.2630615234375,284.8629150390625,1.0,0.2981950044631958,1.0,1.0,0.0,1.0,-1.6033979654312134,1.6033958196640017,2.0980730823794147e-06,1.2315547466278076,0.884807288646698,0.884807288646698,0.0,38.02519226074219,25.0,39450.6171875,0.0,338.8579406738281,1.0,281.5556335449219,284.0389709472656,296.500244140625,299.1282043457031,293.1499938964844,293.1499938964844,281.8500061035156,39440.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751222848892212,1.0,0.0,0.0,3.790618896484375,3.790644884109497,9.58768055170367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.7802734375,0.0,1722.0477294921875,1895.4371337890625,0.0,2246.45849609375,0.9382869601249696,1.0,0.0,3.0,1.0,0.0
17825100,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.965630829334259,0.2449482232332229,0.2204392999410629,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8817346096038818,0.190553218126297,0.1808452606201172,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9843780994415284,0.2607574462890625,0.1824007034301757,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8764541149139404,0.1871722191572189,0.1776774376630783,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7724396586418152,0.1268778145313263,0.5737535953521729,285.0162048339844,284.95001220703125,295.6864929199219,293.4589233398437,293.6860656738281,297.260009765625,285.0376281738281,1.0,0.2957864999771118,1.0,1.0,0.0,1.0,-1.6024168729782104,1.6024147272109983,2.095521267619916e-06,1.2306722402572632,0.9805628061294556,0.9805628061294556,0.0,35.945640563964844,25.0,38717.3515625,0.0,332.6912536621094,1.0,281.80487060546875,284.2294006347656,296.4178771972656,298.8990478515625,293.1499938964844,293.1499938964844,281.8500061035156,35381.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669311761856079,1.0,0.0,0.0,3.7956836223602295,3.795709133148194,9.613318070478272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.87353515625,0.0,1696.559326171875,1895.4371337890625,0.0,2173.6357421875,0.9399030208587646,1.0,0.0,3.0,1.0,0.0
17825160,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9825140833854676,0.2457053810358047,0.2209495306015014,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8985660672187805,0.1911183893680572,0.1812412738800048,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.998353898525238,0.2616570889949798,0.1825776398181915,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8930531740188599,0.1876837015151977,0.1780236214399337,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7861325740814209,0.1268358081579208,0.5729735493659973,285.0607604980469,284.95001220703125,295.6927185058594,293.4540710449219,293.6922912597656,297.2601013183594,285.0603942871094,1.0,0.293801873922348,1.0,1.0,0.0,1.0,-1.6029994487762451,1.6029973030090332,2.096919843097566e-06,1.231094479560852,1.0,1.0,0.0,34.10548400878906,28.0,38792.7890625,0.0,328.00250244140625,1.0,281.84344482421875,284.2392578125,296.4187316894531,298.9403381347656,293.1499938964844,293.1499938964844,281.54998779296875,33738.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632334232330322,1.0,0.0,0.0,3.870018720626831,3.870044469833374,9.993541425501462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.2880859375,0.0,1774.0660400390625,1895.4371337890625,0.0,2140.992919921875,0.9530789256095886,1.0,0.0,3.0,1.0,0.0
17825220,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9918165802955629,0.246167704463005,0.2216386348009109,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9096702337265016,0.1916957795619964,0.1819302290678024,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9955171942710876,0.2641788125038147,0.1749273985624313,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9036890268325806,0.1881632059812545,0.1786172538995742,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7938212752342224,0.1264023780822754,0.5714079737663269,284.8504333496094,284.95001220703125,295.7043151855469,293.4436340332031,293.70391845703125,297.2579040527344,284.8542175292969,1.0,0.2914424836635589,1.0,1.0,0.0,1.0,-1.5945011377334597,1.594499111175537,2.0757163383677835e-06,1.2241772413253784,0.8748712539672852,0.8748712539672852,0.0,32.93281936645508,31.0,39166.40234375,0.0,320.5672302246094,1.0,281.5557861328125,284.031005859375,296.4772644042969,299.0919494628906,293.1499938964844,293.1499938964844,281.8500061035156,40022.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748003602027893,1.0,0.0,0.0,3.774651050567627,3.774677038192749,9.507075446890668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.720703125,0.0,1707.4490966796875,1895.4371337890625,0.0,2243.58349609375,0.9350268840789796,1.0,0.0,3.0,1.0,0.0
17825280,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9918165802955629,0.246167704463005,0.2216386348009109,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9096702337265016,0.1916957795619964,0.1819302290678024,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9955171942710876,0.2641788125038147,0.1749273985624313,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9036890268325806,0.1881632059812545,0.1786172538995742,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7938212752342224,0.1264023780822754,0.5714079737663269,284.8504333496094,284.95001220703125,295.7043151855469,293.4436340332031,293.70391845703125,297.2579040527344,284.8542175292969,1.0,0.2914424836635589,1.0,1.0,0.0,1.0,-1.5945011377334597,1.594499111175537,2.0757163383677835e-06,1.2241772413253784,0.8748712539672852,0.8748712539672852,0.0,32.93281936645508,31.0,39166.40234375,0.0,320.5672302246094,1.0,281.5557861328125,284.031005859375,296.4772644042969,299.0919494628906,293.1499938964844,293.1499938964844,281.8500061035156,40022.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748003602027893,1.0,0.0,0.0,3.774651050567627,3.774677038192749,9.507075446890668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.720703125,0.0,1707.4490966796875,1895.4371337890625,0.0,2243.58349609375,0.9350268840789796,1.0,0.0,3.0,1.0,0.0
17825340,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9954209923744202,0.247301697731018,0.222337856888771,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9146535992622375,0.1925561279058456,0.1825652569532394,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9947068095207214,0.2676331698894501,0.1724332123994827,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.908249020576477,0.1889192014932632,0.1791567653417587,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7960639595985413,0.12617889046669,0.5697647929191589,285.05133056640625,284.95001220703125,295.7151184082031,293.432373046875,293.7147521972656,297.2621765136719,285.0496520996094,1.0,0.2907103598117828,1.0,1.0,0.0,1.0,-1.591780662536621,1.5917786359786987,2.068757567030844e-06,1.221786618232727,1.0,1.0,0.0,32.531463623046875,34.0,38476.5703125,0.0,318.1457824707031,1.0,281.8435974121094,284.2288513183594,296.3919982910156,298.8954467773437,293.1499938964844,293.1499938964844,281.54998779296875,33497.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618283629417419,1.0,0.0,0.0,3.856514692306519,3.8565404415130615,9.923920742949122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.67578125,0.0,1755.5106201171875,1895.4371337890625,0.0,2128.62890625,0.949797511100769,1.0,0.0,3.0,1.0,0.0
17825400,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9954209923744202,0.247301697731018,0.222337856888771,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9146535992622375,0.1925561279058456,0.1825652569532394,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9947068095207214,0.2676331698894501,0.1724332123994827,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.908249020576477,0.1889192014932632,0.1791567653417587,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7960639595985413,0.12617889046669,0.5697647929191589,285.05133056640625,284.95001220703125,295.7151184082031,293.432373046875,293.7147521972656,297.2621765136719,285.0496520996094,1.0,0.2907103598117828,1.0,1.0,0.0,1.0,-1.591780662536621,1.5917786359786987,2.068757567030844e-06,1.221786618232727,1.0,1.0,0.0,32.531463623046875,34.0,38476.5703125,0.0,318.1457824707031,1.0,281.8435974121094,284.2288513183594,296.3919982910156,298.8954467773437,293.1499938964844,293.1499938964844,281.54998779296875,33497.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618283629417419,1.0,0.0,0.0,3.856514692306519,3.8565404415130615,9.923920742949122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.67578125,0.0,1755.5106201171875,1895.4371337890625,0.0,2128.62890625,0.949797511100769,1.0,0.0,3.0,1.0,0.0
17825460,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9948253035545348,0.2477792650461197,0.2230598777532577,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9139733910560608,0.1930801123380661,0.1832380443811416,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9951281547546388,0.2700735628604889,0.1737022995948791,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9074498414993286,0.1893452703952789,0.1797342449426651,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7939245104789734,0.1257711201906204,0.5685132741928101,284.8551330566406,284.95001220703125,295.7253112792969,293.4205322265625,293.7249450683594,297.2605285644531,284.85986328125,1.0,0.2913579940795898,1.0,1.0,0.0,1.0,-1.5941686630249023,1.5941665172576904,2.074410303976037e-06,1.2234848737716677,0.8724285364151001,0.8724285364151001,0.0,32.746585845947266,37.0,39022.08984375,0.0,319.8992614746094,1.0,281.5567321777344,284.0360107421875,296.4527893066406,299.05352783203125,293.1499938964844,293.1499938964844,281.8500061035156,40062.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731924057006836,1.0,0.0,0.0,3.754817724227905,3.754843473434448,9.407430070496048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.70361328125,0.0,1684.20556640625,1895.4371337890625,0.0,2229.23974609375,0.9306821227073668,1.0,0.0,3.0,1.0,0.0
17825520,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9948253035545348,0.2477792650461197,0.2230598777532577,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9139733910560608,0.1930801123380661,0.1832380443811416,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9951281547546388,0.2700735628604889,0.1737022995948791,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9074498414993286,0.1893452703952789,0.1797342449426651,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7939245104789734,0.1257711201906204,0.5685132741928101,284.8551330566406,284.95001220703125,295.7253112792969,293.4205322265625,293.7249450683594,297.2605285644531,284.85986328125,1.0,0.2913579940795898,1.0,1.0,0.0,1.0,-1.5941686630249023,1.5941665172576904,2.074410303976037e-06,1.2234848737716677,0.8724285364151001,0.8724285364151001,0.0,32.746585845947266,37.0,39022.08984375,0.0,319.8992614746094,1.0,281.5567321777344,284.0360107421875,296.4527893066406,299.05352783203125,293.1499938964844,293.1499938964844,281.8500061035156,40062.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731924057006836,1.0,0.0,0.0,3.754817724227905,3.754843473434448,9.407430070496048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.70361328125,0.0,1684.20556640625,1895.4371337890625,0.0,2229.23974609375,0.9306821227073668,1.0,0.0,3.0,1.0,0.0
17825580,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9907262325286864,0.2490128129720688,0.2238766700029373,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9085015654563904,0.193926990032196,0.183894008398056,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9964466691017152,0.2716532945632934,0.1781084984540939,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9021649956703186,0.1900867521762848,0.1802938729524612,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.787895143032074,0.1255411356687545,0.5670813322067261,285.06207275390625,284.95001220703125,295.7351989746094,293.4083557128906,293.73486328125,297.2581481933594,285.0611572265625,1.0,0.2930822074413299,1.0,1.0,0.0,1.0,-1.600176215171814,1.6001741886138916,2.0889785901090363e-06,1.228023886680603,1.0,1.0,0.0,33.4787712097168,40.0,38513.87109375,0.0,324.8525390625,1.0,281.8435363769531,284.236328125,296.3728942871094,298.8744506835937,293.1499938964844,293.1499938964844,281.54998779296875,33336.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612943053245544,1.0,0.0,0.0,3.847349166870117,3.847374677658081,9.876805506792152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.99951171875,0.0,1743.0037841796875,1895.4371337890625,0.0,2123.93505859375,0.9475921392440796,1.0,0.0,3.0,1.0,0.0
