time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9907262325286864,0.2490128129720688,0.2238766700029373,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9085015654563904,0.193926990032196,0.183894008398056,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9964466691017152,0.2716532945632934,0.1781084984540939,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9021649956703186,0.1900867521762848,0.1802938729524612,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.787895143032074,0.1255411356687545,0.5670813322067261,285.06207275390625,284.95001220703125,295.7351989746094,293.4083557128906,293.73486328125,297.2581481933594,285.0611572265625,1.0,0.2930822074413299,1.0,1.0,0.0,1.0,-1.600176215171814,1.6001741886138916,2.0889785901090363e-06,1.228023886680603,1.0,1.0,0.0,33.4787712097168,40.0,38513.87109375,0.0,324.8525390625,1.0,281.8435363769531,284.236328125,296.3728942871094,298.8744506835937,293.1499938964844,293.1499938964844,281.54998779296875,33336.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612943053245544,1.0,0.0,0.0,3.847349166870117,3.847374677658081,9.876805506792152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.99951171875,0.0,1743.0037841796875,1895.4371337890625,0.0,2123.93505859375,0.9475921392440796,1.0,0.0,3.0,1.0,0.0
17825700,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9881420135498048,0.2494752258062362,0.2244850844144821,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.905239999294281,0.1942877620458603,0.1843458414077758,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9971598982810974,0.2719631195068359,0.1808688342571258,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.899002730846405,0.1903966516256332,0.1806957572698593,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7844007015228271,0.1253904104232788,0.5667787194252014,284.9188232421875,284.95001220703125,295.7400817871094,293.4021911621094,293.73974609375,297.25506591796875,284.8950500488281,1.0,0.2943123579025268,1.0,1.0,0.0,1.0,-1.6048821210861206,1.6048799753189087,2.100528490700526e-06,1.2316604852676392,0.9441946148872375,0.9441946148872375,0.0,33.97379302978516,40.0,39409.92578125,0.0,328.5419616699219,1.0,281.5927734375,284.0463562011719,296.4462890625,299.0986022949219,293.1499938964844,293.1499938964844,281.54998779296875,34991.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698573470115662,1.0,0.0,0.0,3.866286277770996,3.866312265396118,9.974273780244405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.51513671875,0.0,1779.3828125,1895.4371337890625,0.0,2199.571533203125,0.9519852995872498,1.0,0.0,3.0,1.0,0.0
17825760,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9834293723106384,0.2495816648006439,0.2247198671102523,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8999877572059631,0.1944343000650406,0.1845875531435012,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9980379939079284,0.2716273963451385,0.1848502159118652,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.893754780292511,0.1904958635568618,0.1808915734291076,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7790988683700562,0.1250780075788498,0.5657910108566284,284.8663635253906,284.95001220703125,295.7449951171875,293.3960876464844,293.7446594238281,297.2478332519531,284.8704833984375,1.0,0.2957166731357574,1.0,1.0,0.0,1.0,-1.609283685684204,1.6092815399169922,2.111367848556256e-06,1.235061764717102,0.8851495981216431,0.8851495981216431,0.0,34.66548156738281,43.0,39249.98828125,0.0,332.6372985839844,1.0,281.5560913085937,284.03778076171875,296.43670654296875,299.04833984375,293.1499938964844,293.1499938964844,281.8500061035156,39181.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742085456848145,1.0,0.0,0.0,3.7734005451202393,3.7734262943267822,9.5007766276467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.93603515625,0.0,1699.452880859375,1895.4371337890625,0.0,2238.30126953125,0.9343607425689696,1.0,0.0,3.0,1.0,0.0
17825820,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9692549705505372,0.2508464455604553,0.2256177216768264,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8853950500488281,0.1952286213636398,0.1852489113807678,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9918784499168396,0.2709308862686157,0.1898047178983688,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8791722655296326,0.1911849379539489,0.1814567893743515,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7650187015533447,0.1247396171092987,0.5641533136367798,285.0736389160156,284.95001220703125,295.7550048828125,293.3839416503906,293.754638671875,297.2384338378906,285.0730895996094,1.0,0.2988722026348114,1.0,1.0,0.0,1.0,-1.6159820556640625,1.6159799098968506,2.127899051629356e-06,1.2402101755142212,1.0,1.0,0.0,36.63155364990234,46.0,38730.375,0.0,341.3878173828125,1.0,281.8436889648437,284.239990234375,296.3549194335937,298.871337890625,293.1499938964844,293.1499938964844,281.54998779296875,33597.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636851668357849,1.0,0.0,0.0,3.862727880477905,3.862753629684448,9.955923587767757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.9169921875,0.0,1763.941162109375,1895.4371337890625,0.0,2144.97265625,0.9512291550636292,1.0,0.0,3.0,1.0,0.0
17825880,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9692549705505372,0.2508464455604553,0.2256177216768264,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8853950500488281,0.1952286213636398,0.1852489113807678,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9918784499168396,0.2709308862686157,0.1898047178983688,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8791722655296326,0.1911849379539489,0.1814567893743515,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7650187015533447,0.1247396171092987,0.5641533136367798,285.0736389160156,284.95001220703125,295.7550048828125,293.3839416503906,293.754638671875,297.2384338378906,285.0730895996094,1.0,0.2988722026348114,1.0,1.0,0.0,1.0,-1.6159820556640625,1.6159799098968506,2.127899051629356e-06,1.2402101755142212,1.0,1.0,0.0,36.63155364990234,46.0,38730.375,0.0,341.3878173828125,1.0,281.8436889648437,284.239990234375,296.3549194335937,298.871337890625,293.1499938964844,293.1499938964844,281.54998779296875,33597.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636851668357849,1.0,0.0,0.0,3.862727880477905,3.862753629684448,9.955923587767757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.9169921875,0.0,1763.941162109375,1895.4371337890625,0.0,2144.97265625,0.9512291550636292,1.0,0.0,3.0,1.0,0.0
17825940,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9474651217460632,0.25141242146492,0.2265415638685226,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8661309480667114,0.1956571787595749,0.1859486550092697,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9721024036407472,0.2706502676010132,0.1896925866603851,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8600852489471436,0.1915159225463867,0.1820609867572784,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7474456429481506,0.1241707801818847,0.5627050995826721,284.8656616210937,284.95001220703125,295.76544189453125,293.3722229003906,293.7650756835937,297.2293395996094,284.8682861328125,1.0,0.3021077811717987,1.0,1.0,0.0,1.0,-1.6166237592697144,1.6166216135025024,2.129354925273219e-06,1.240588903427124,0.8918117880821228,0.8918117880821228,0.0,39.422306060791016,49.0,39351.82421875,0.0,349.4280090332031,1.0,281.5556335449219,284.02734375,296.4137268066406,299.0359802246094,293.1499938964844,293.1499938964844,281.25,38940.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767432928085327,1.0,0.0,0.0,3.799978017807007,3.800004005432129,9.635082278691698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.67041015625,0.0,1729.4229736328125,1895.4371337890625,0.0,2260.94970703125,0.9400396347045898,1.0,0.0,3.0,1.0,0.0
17826000,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9474651217460632,0.25141242146492,0.2265415638685226,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8661309480667114,0.1956571787595749,0.1859486550092697,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9721024036407472,0.2706502676010132,0.1896925866603851,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8600852489471436,0.1915159225463867,0.1820609867572784,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7474456429481506,0.1241707801818847,0.5627050995826721,284.8656616210937,284.95001220703125,295.76544189453125,293.3722229003906,293.7650756835937,297.2293395996094,284.8682861328125,1.0,0.3021077811717987,1.0,1.0,0.0,1.0,-1.6166237592697144,1.6166216135025024,2.129354925273219e-06,1.240588903427124,0.8918117880821228,0.8918117880821228,0.0,39.422306060791016,49.0,39351.82421875,0.0,349.4280090332031,1.0,281.5556335449219,284.02734375,296.4137268066406,299.0359802246094,293.1499938964844,293.1499938964844,281.25,38940.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767432928085327,1.0,0.0,0.0,3.799978017807007,3.800004005432129,9.635082278691698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.67041015625,0.0,1729.4229736328125,1895.4371337890625,0.0,2260.94970703125,0.9400396347045898,1.0,0.0,3.0,1.0,0.0
17826060,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.922944724559784,0.2516149580478668,0.2267918884754181,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8470856547355652,0.1957588791847229,0.1861759424209594,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9489179849624634,0.2705132067203522,0.1896132826805114,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8412933945655823,0.1915233731269836,0.1821999996900558,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.7302555441856384,0.123351015150547,0.5596847534179688,284.83746337890625,284.95001220703125,295.77655029296875,293.3611145019531,293.7761535644531,297.21942138671875,284.8562927246094,1.0,0.3052475154399872,1.0,1.0,0.0,1.0,-1.6136428117752075,1.6136406660079956,2.1217024368525017e-06,1.2380528450012207,0.7772781848907471,0.7772781848907471,0.0,42.57116317749024,52.0,39093.88671875,0.0,356.5453491210937,1.0,281.2580261230469,284.044189453125,296.3782958984375,298.9978942871094,293.1499938964844,293.1499938964844,281.54998779296875,46924.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840259671211243,1.0,0.0,0.0,3.3396260738372803,3.339649200439453,7.441988714163017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.4521484375,0.0,1289.2900390625,1895.4371337890625,0.0,2326.361083984375,0.8479269742965698,1.0,0.0,3.0,1.0,0.0
17826120,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.922944724559784,0.2516149580478668,0.2267918884754181,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8470856547355652,0.1957588791847229,0.1861759424209594,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9489179849624634,0.2705132067203522,0.1896132826805114,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8412933945655823,0.1915233731269836,0.1821999996900558,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.7302555441856384,0.123351015150547,0.5596847534179688,284.83746337890625,284.95001220703125,295.77655029296875,293.3611145019531,293.7761535644531,297.21942138671875,284.8562927246094,1.0,0.3052475154399872,1.0,1.0,0.0,1.0,-1.6136428117752075,1.6136406660079956,2.1217024368525017e-06,1.2380528450012207,0.7772781848907471,0.7772781848907471,0.0,42.57116317749024,52.0,39093.88671875,0.0,356.5453491210937,1.0,281.2580261230469,284.044189453125,296.3782958984375,298.9978942871094,293.1499938964844,293.1499938964844,281.54998779296875,46924.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840259671211243,1.0,0.0,0.0,3.3396260738372803,3.339649200439453,7.441988714163017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.4521484375,0.0,1289.2900390625,1895.4371337890625,0.0,2326.361083984375,0.8479269742965698,1.0,0.0,3.0,1.0,0.0
17826180,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9071214199066162,0.2531632781028747,0.2279943078756332,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8345322012901306,0.1965628862380981,0.1868655383586883,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9318363070487976,0.271601527929306,0.1902491897344589,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8288252949714661,0.192218542098999,0.1827900558710098,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7180988192558289,0.1230178475379943,0.5580689311027527,285.0182800292969,284.95001220703125,295.78863525390625,293.3508605957031,293.7882080078125,297.2210998535156,285.01416015625,1.0,0.30850550532341,1.0,1.0,0.0,1.0,-1.615442156791687,1.615440011024475,2.125948185494053e-06,1.2392617464065552,0.9099078178405762,0.9099078178405762,0.0,45.26960754394531,55.0,38832.03125,0.0,364.899658203125,1.0,281.5406494140625,284.1853332519531,296.29608154296875,298.814208984375,293.1499938964844,293.1499938964844,281.25,32766.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676957249641418,1.0,0.0,0.0,3.51308012008667,3.513102054595948,8.235109589804779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.14453125,0.0,1362.8216552734375,1895.4371337890625,0.0,2180.403564453125,0.8722163438796997,1.0,0.0,3.0,1.0,0.0
17826240,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9071214199066162,0.2531632781028747,0.2279943078756332,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8345322012901306,0.1965628862380981,0.1868655383586883,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9318363070487976,0.271601527929306,0.1902491897344589,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8288252949714661,0.192218542098999,0.1827900558710098,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7180988192558289,0.1230178475379943,0.5580689311027527,285.0182800292969,284.95001220703125,295.78863525390625,293.3508605957031,293.7882080078125,297.2210998535156,285.01416015625,1.0,0.30850550532341,1.0,1.0,0.0,1.0,-1.615442156791687,1.615440011024475,2.125948185494053e-06,1.2392617464065552,0.9099078178405762,0.9099078178405762,0.0,45.26960754394531,55.0,38832.03125,0.0,364.899658203125,1.0,281.5406494140625,284.1853332519531,296.29608154296875,298.814208984375,293.1499938964844,293.1499938964844,281.25,32766.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676957249641418,1.0,0.0,0.0,3.51308012008667,3.513102054595948,8.235109589804779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.14453125,0.0,1362.8216552734375,1895.4371337890625,0.0,2180.403564453125,0.8722163438796997,1.0,0.0,3.0,1.0,0.0
17826300,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9007229804992676,0.2536447048187256,0.2286727577447891,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8291053175926208,0.1968432068824768,0.1872862726449966,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9241803288459778,0.2719200253486633,0.1906360238790512,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8233849406242371,0.1924478113651275,0.1831602901220321,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7125048637390137,0.1228016763925552,0.5576330423355103,284.8773193359375,284.95001220703125,295.79510498046875,293.3461303710937,293.7946472167969,297.22027587890625,284.8580627441406,1.0,0.3102092444896698,1.0,1.0,0.0,1.0,-1.6171491146087646,1.6171469688415527,2.130148004653165e-06,1.240553379058838,0.8194444179534912,0.8194444179534912,0.0,46.6098861694336,55.0,39456.73046875,0.0,369.4836120605469,1.0,281.3006591796875,284.01580810546875,296.3717041015625,299.0284118652344,293.1499938964844,293.1499938964844,281.25,37325.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744342684745789,1.0,0.0,0.0,3.488664150238037,3.488687038421631,8.12104019587423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.86669921875,0.0,1370.44970703125,1895.4371337890625,0.0,2240.315673828125,0.8674423098564148,1.0,0.0,3.0,1.0,0.0
17826360,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.89313143491745,0.2538747787475586,0.2289950251579284,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.822724461555481,0.1969664394855499,0.1875092834234237,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9152236580848694,0.2720110416412353,0.1907893270254135,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8169344663619995,0.1925225108861923,0.1833369433879852,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7056828141212463,0.1224773228168487,0.5566267371177673,284.8811950683594,284.95001220703125,295.8019104003906,293.3417053222656,293.80145263671875,297.2170104980469,284.8929138183594,1.0,0.3118786513805389,1.0,1.0,0.0,1.0,-1.616993069648743,1.6169909238815308,2.12968620871834e-06,1.2403680086135864,0.79231858253479,0.79231858253479,0.0,48.14603805541992,58.0,39020.71875,0.0,373.6291198730469,1.0,281.2593078613281,284.07586669921875,296.3622131347656,298.9594421386719,293.1499938964844,293.1499938964844,281.54998779296875,41962.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767660021781921,1.0,0.0,0.0,3.3013486862182617,3.301370620727539,7.272372499755875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.3681640625,0.0,1219.118896484375,1895.4371337890625,0.0,2261.153076171875,0.8336650729179382,1.0,0.0,3.0,1.0,0.0
17826420,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8812546730041504,0.2553405463695526,0.2301759123802185,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8122170567512512,0.1977194398641586,0.1881981939077377,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9016878604888916,0.2729890048503876,0.1914054006338119,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8060570359230042,0.1931667923927307,0.1839261353015899,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6941168308258057,0.1221614331007003,0.5552965998649597,285.0326843261719,284.95001220703125,295.8166809082031,293.3338928222656,293.8161315917969,297.2183837890625,285.027587890625,1.0,0.3152750134468078,1.0,1.0,0.0,1.0,-1.6190850734710691,1.6190829277038574,2.1347134406823898e-06,1.2418417930603027,0.9231709241867064,0.9231709241867064,0.0,50.99359130859375,61.0,38809.9140625,0.0,382.5866394042969,1.0,281.53985595703125,284.1947021484375,296.298095703125,298.81317138671875,293.1499938964844,293.1499938964844,281.25,31554.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649691104888916,1.0,0.0,0.0,3.4984517097473145,3.498473644256592,8.166671250364743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.1533203125,0.0,1339.1259765625,1895.4371337890625,0.0,2156.296630859375,0.8677332401275635,1.0,0.0,3.0,1.0,0.0
17826480,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8812546730041504,0.2553405463695526,0.2301759123802185,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8122170567512512,0.1977194398641586,0.1881981939077377,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9016878604888916,0.2729890048503876,0.1914054006338119,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8060570359230042,0.1931667923927307,0.1839261353015899,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6941168308258057,0.1221614331007003,0.5552965998649597,285.0326843261719,284.95001220703125,295.8166809082031,293.3338928222656,293.8161315917969,297.2183837890625,285.027587890625,1.0,0.3152750134468078,1.0,1.0,0.0,1.0,-1.6190850734710691,1.6190829277038574,2.1347134406823898e-06,1.2418417930603027,0.9231709241867064,0.9231709241867064,0.0,50.99359130859375,61.0,38809.9140625,0.0,382.5866394042969,1.0,281.53985595703125,284.1947021484375,296.298095703125,298.81317138671875,293.1499938964844,293.1499938964844,281.25,31554.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649691104888916,1.0,0.0,0.0,3.4984517097473145,3.498473644256592,8.166671250364743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.1533203125,0.0,1339.1259765625,1895.4371337890625,0.0,2156.296630859375,0.8677332401275635,1.0,0.0,3.0,1.0,0.0
17826540,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8695856928825378,0.2559946477413177,0.2311232835054397,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8012462258338928,0.198035329580307,0.1887733936309814,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8890141844749451,0.2732352316379547,0.1918449103832245,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7948350310325623,0.1933821886777877,0.1844040304422378,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6827765703201294,0.1215874105691909,0.5537822842597961,284.8747253417969,284.95001220703125,295.8331298828125,293.3276672363281,293.83251953125,297.2137451171875,284.88592529296875,1.0,0.3187031149864197,1.0,1.0,0.0,1.0,-1.6201996803283691,1.6201975345611572,2.137395995305269e-06,1.24262797832489,0.7958040833473206,0.7958040833473206,0.0,54.02961730957031,64.0,39058.91015625,0.0,391.5561218261719,1.0,281.2587280273437,284.06268310546875,296.3607177734375,298.9628295898437,293.1499938964844,293.1499938964844,281.54998779296875,41479.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765239477157593,1.0,0.0,0.0,3.318733930587769,3.318755865097046,7.349168527071015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.10888671875,0.0,1232.1810302734375,1895.4371337890625,0.0,2258.9873046875,0.8365789651870728,1.0,0.0,3.0,1.0,0.0
17826600,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8695856928825378,0.2559946477413177,0.2311232835054397,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8012462258338928,0.198035329580307,0.1887733936309814,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8890141844749451,0.2732352316379547,0.1918449103832245,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7948350310325623,0.1933821886777877,0.1844040304422378,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6827765703201294,0.1215874105691909,0.5537822842597961,284.8747253417969,284.95001220703125,295.8331298828125,293.3276672363281,293.83251953125,297.2137451171875,284.88592529296875,1.0,0.3187031149864197,1.0,1.0,0.0,1.0,-1.6201996803283691,1.6201975345611572,2.137395995305269e-06,1.24262797832489,0.7958040833473206,0.7958040833473206,0.0,54.02961730957031,64.0,39058.91015625,0.0,391.5561218261719,1.0,281.2587280273437,284.06268310546875,296.3607177734375,298.9628295898437,293.1499938964844,293.1499938964844,281.54998779296875,41479.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765239477157593,1.0,0.0,0.0,3.318733930587769,3.318755865097046,7.349168527071015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.10888671875,0.0,1232.1810302734375,1895.4371337890625,0.0,2258.9873046875,0.8365789651870728,1.0,0.0,3.0,1.0,0.0
17826660,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8599429726600647,0.2575926184654236,0.2323657572269439,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7915126085281372,0.1987271159887313,0.1893921792507171,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.878089189529419,0.2740853130817413,0.1923573613166809,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7850508093833923,0.1939565986394882,0.1849172860383987,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6727817058563232,0.121234118938446,0.5522761940956116,285.0329284667969,284.95001220703125,295.8515319824219,293.3232421875,293.8508605957031,297.2154235839844,285.0275573730469,1.0,0.3220996856689453,1.0,1.0,0.0,1.0,-1.6218541860580444,1.6218520402908323,2.141363665941753e-06,1.2437788248062134,0.9284847974777222,0.9284847974777222,0.0,56.98629760742188,67.0,38841.83203125,0.0,400.6159057617188,1.0,281.5403747558594,284.1893005371094,296.2901916503906,298.8076477050781,293.1499938964844,293.1499938964844,281.25,31411.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652394771575928,1.0,0.0,0.0,3.510122299194336,3.5101442337036133,8.221249458983948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.74560546875,0.0,1350.0284423828125,1895.4371337890625,0.0,2158.683349609375,0.870431661605835,1.0,0.0,3.0,1.0,0.0
17826720,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8599429726600647,0.2575926184654236,0.2323657572269439,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7915126085281372,0.1987271159887313,0.1893921792507171,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.878089189529419,0.2740853130817413,0.1923573613166809,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7850508093833923,0.1939565986394882,0.1849172860383987,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6727817058563232,0.121234118938446,0.5522761940956116,285.0329284667969,284.95001220703125,295.8515319824219,293.3232421875,293.8508605957031,297.2154235839844,285.0275573730469,1.0,0.3220996856689453,1.0,1.0,0.0,1.0,-1.6218541860580444,1.6218520402908323,2.141363665941753e-06,1.2437788248062134,0.9284847974777222,0.9284847974777222,0.0,56.98629760742188,67.0,38841.83203125,0.0,400.6159057617188,1.0,281.5403747558594,284.1893005371094,296.2901916503906,298.8076477050781,293.1499938964844,293.1499938964844,281.25,31411.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652394771575928,1.0,0.0,0.0,3.510122299194336,3.5101442337036133,8.221249458983948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.74560546875,0.0,1350.0284423828125,1895.4371337890625,0.0,2158.683349609375,0.870431661605835,1.0,0.0,3.0,1.0,0.0
17826780,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8508340120315552,0.2584716379642486,0.2335176467895507,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7821618318557739,0.1990187168121338,0.1899435669183731,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8676091432571411,0.2742470204830169,0.1927389800548553,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7756838798522949,0.1941339075565338,0.1853589415550232,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6633424758911133,0.1206471696496009,0.5506970286369324,284.8719177246094,284.95001220703125,295.8721923828125,293.3208923339844,293.8714294433594,297.211669921875,284.8830261230469,1.0,0.3255106806755066,1.0,1.0,0.0,1.0,-1.6229947805404663,1.6229926347732544,2.144152858818416e-06,1.2446166276931765,0.7979248762130737,0.7979248762130737,0.0,60.062618255615234,70.0,39114.30859375,0.0,409.7384948730469,1.0,281.2586364746094,284.0538330078125,296.35430908203125,298.958984375,293.1499938964844,293.1499938964844,281.54998779296875,41452.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768390774726868,1.0,0.0,0.0,3.3337206840515137,3.333742618560791,7.415692380163819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.4130859375,0.0,1246.202392578125,1895.4371337890625,0.0,2261.806884765625,0.8397696614265442,1.0,0.0,3.0,1.0,0.0
17826840,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8508340120315552,0.2584716379642486,0.2335176467895507,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7821618318557739,0.1990187168121338,0.1899435669183731,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8676091432571411,0.2742470204830169,0.1927389800548553,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7756838798522949,0.1941339075565338,0.1853589415550232,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6633424758911133,0.1206471696496009,0.5506970286369324,284.8719177246094,284.95001220703125,295.8721923828125,293.3208923339844,293.8714294433594,297.211669921875,284.8830261230469,1.0,0.3255106806755066,1.0,1.0,0.0,1.0,-1.6229947805404663,1.6229926347732544,2.144152858818416e-06,1.2446166276931765,0.7979248762130737,0.7979248762130737,0.0,60.062618255615234,70.0,39114.30859375,0.0,409.7384948730469,1.0,281.2586364746094,284.0538330078125,296.35430908203125,298.958984375,293.1499938964844,293.1499938964844,281.54998779296875,41452.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768390774726868,1.0,0.0,0.0,3.3337206840515137,3.333742618560791,7.415692380163819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.4130859375,0.0,1246.202392578125,1895.4371337890625,0.0,2261.806884765625,0.8397696614265442,1.0,0.0,3.0,1.0,0.0
17826900,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8464303016662598,0.2592253088951111,0.2340328246355056,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7775698900222778,0.1992905586957931,0.1901499032974243,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8625030517578125,0.2745454013347626,0.1928599923849105,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7710961103439331,0.1943429410457611,0.1855093389749527,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6587374806404114,0.1204190924763679,0.5496445298194885,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,293.88262939453125,297.21173095703125,285.0373840332031,1.0,0.3271718919277191,1.0,1.0,0.0,1.0,-1.6229212284088137,1.6229192018508911,2.143888877981226e-06,1.2444900274276731,0.8947381377220154,0.8947381377220154,0.0,61.637088775634766,70.0,38689.5390625,0.0,414.0477294921875,1.0,281.494140625,284.2095947265625,296.2798767089844,298.7529296875,293.1499938964844,293.1499938964844,281.54998779296875,34177.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688610553741455,1.0,0.0,0.0,3.392871379852295,3.392892599105835,7.681182978558354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.84130859375,0.0,1252.7987060546875,1895.4371337890625,0.0,2190.731201171875,0.8495755195617676,1.0,0.0,3.0,1.0,0.0
17826960,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8432652354240417,0.2602026760578155,0.2349035143852234,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7740469574928284,0.1996983140707016,0.1905482113361358,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8586089611053467,0.275029569864273,0.1932003498077392,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7675665020942688,0.1946843117475509,0.1858461052179336,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6550911664962769,0.1202898323535919,0.549166738986969,285.0330505371094,284.95001220703125,295.8952941894531,293.32080078125,293.8944702148437,297.21405029296875,285.0279846191406,1.0,0.3288774192333221,1.0,1.0,0.0,1.0,-1.624682903289795,1.624680757522583,2.1482546799234115e-06,1.2458300590515137,0.931588351726532,0.931588351726532,0.0,63.0472526550293,58.0,38904.98046875,0.0,418.9280395507813,1.0,281.54052734375,284.1840209960937,296.28717041015625,298.8069763183594,293.1499938964844,293.1499938964844,281.25,31450.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654224634170532,1.0,0.0,0.0,3.5225603580474854,3.5225822925567627,8.279615713036037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.2568359375,0.0,1363.103271484375,1895.4371337890625,0.0,2160.29931640625,0.8733054399490356,1.0,0.0,3.0,1.0,0.0
17827020,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8485797643661499,0.2611651122570038,0.235969990491867,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7785599827766418,0.1999932825565338,0.1909244954586029,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.863236665725708,0.2751445770263672,0.1934180110692978,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7718433141708374,0.1948560327291488,0.1861036568880081,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6575031876564026,0.1197190731763839,0.5468041896820068,284.8702087402344,284.95001220703125,295.9211730957031,293.3232116699219,293.92022705078125,297.2108764648437,284.8810729980469,1.0,0.3269165456295013,1.0,1.0,0.0,1.0,-1.624153733253479,1.624151587486267,2.146912038369919e-06,1.24540114402771,0.7997441291809082,0.7997441291809082,0.0,61.6887321472168,46.0,39177.77734375,0.0,414.875244140625,1.0,281.2585144042969,284.0457458496094,296.3561096191406,298.9638671875,293.1499938964844,293.1499938964844,281.54998779296875,41456.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769270539283752,1.0,0.0,0.0,3.348718881607056,3.348741054534912,7.482568662453559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.97509765625,0.0,1260.55810546875,1895.4371337890625,0.0,2262.59423828125,0.8429849743843079,1.0,0.0,3.0,1.0,0.0
17827080,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8485797643661499,0.2611651122570038,0.235969990491867,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7785599827766418,0.1999932825565338,0.1909244954586029,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.863236665725708,0.2751445770263672,0.1934180110692978,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7718433141708374,0.1948560327291488,0.1861036568880081,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6575031876564026,0.1197190731763839,0.5468041896820068,284.8702087402344,284.95001220703125,295.9211730957031,293.3232116699219,293.92022705078125,297.2108764648437,284.8810729980469,1.0,0.3269165456295013,1.0,1.0,0.0,1.0,-1.624153733253479,1.624151587486267,2.146912038369919e-06,1.24540114402771,0.7997441291809082,0.7997441291809082,0.0,61.6887321472168,46.0,39177.77734375,0.0,414.875244140625,1.0,281.2585144042969,284.0457458496094,296.3561096191406,298.9638671875,293.1499938964844,293.1499938964844,281.54998779296875,41456.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769270539283752,1.0,0.0,0.0,3.348718881607056,3.348741054534912,7.482568662453559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.97509765625,0.0,1260.55810546875,1895.4371337890625,0.0,2262.59423828125,0.8429849743843079,1.0,0.0,3.0,1.0,0.0
17827140,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8663102984428406,0.2630248665809631,0.237166091799736,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7946670651435852,0.2007195204496383,0.1912542134523391,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8806191086769104,0.2759268283843994,0.193642258644104,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7875539064407349,0.1954439729452133,0.1863075196743011,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.669657826423645,0.1194198653101921,0.5440268516540527,285.03240966796875,284.95001220703125,295.95001220703125,293.3283996582031,293.9489440917969,297.21417236328125,285.0271911621094,1.0,0.3214843571186065,1.0,1.0,0.0,1.0,-1.6231621503829956,1.6231600046157837,2.144330892406288e-06,1.2445399761199951,0.9334179759025574,0.9334179759025574,0.0,56.86489868164063,34.0,38927.20703125,0.0,400.9965515136719,1.0,281.5406188964844,284.1780700683594,296.2932434082031,298.8139343261719,293.1499938964844,293.1499938964844,281.25,31514.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651787996292114,1.0,0.0,0.0,3.532951593399048,3.532973527908325,8.328535727741837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.77197265625,0.0,1374.3192138671875,1895.4371337890625,0.0,2158.147705078125,0.8756469488143921,1.0,0.0,3.0,1.0,0.0
17827200,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8663102984428406,0.2630248665809631,0.237166091799736,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7946670651435852,0.2007195204496383,0.1912542134523391,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8806191086769104,0.2759268283843994,0.193642258644104,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7875539064407349,0.1954439729452133,0.1863075196743011,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.669657826423645,0.1194198653101921,0.5440268516540527,285.03240966796875,284.95001220703125,295.95001220703125,293.3283996582031,293.9489440917969,297.21417236328125,285.0271911621094,1.0,0.3214843571186065,1.0,1.0,0.0,1.0,-1.6231621503829956,1.6231600046157837,2.144330892406288e-06,1.2445399761199951,0.9334179759025574,0.9334179759025574,0.0,56.86489868164063,34.0,38927.20703125,0.0,400.9965515136719,1.0,281.5406188964844,284.1780700683594,296.2932434082031,298.8139343261719,293.1499938964844,293.1499938964844,281.25,31514.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651787996292114,1.0,0.0,0.0,3.532951593399048,3.532973527908325,8.328535727741837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.77197265625,0.0,1374.3192138671875,1895.4371337890625,0.0,2158.147705078125,0.8756469488143921,1.0,0.0,3.0,1.0,0.0
17827260,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8977378606796265,0.2644611001014709,0.2383273988962173,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8219460248947144,0.2014332264661789,0.1916680037975311,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9121005535125732,0.2764037251472473,0.1938518583774566,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8150250315666199,0.1960258036851883,0.1865942478179931,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6928687691688538,0.1192974597215652,0.5419423580169678,284.8702087402344,284.95001220703125,295.98065185546875,293.335205078125,293.9795837402344,297.2151794433594,284.88140869140625,1.0,0.313712477684021,1.0,1.0,0.0,1.0,-1.6231472492218018,1.6231451034545898,2.1442840534291463e-06,1.24452006816864,0.8014232516288757,0.8014232516288757,0.0,49.80675506591797,25.0,39223.9765625,0.0,381.4874877929688,1.0,281.2584228515625,284.0410461425781,296.36700439453125,298.97528076171875,293.1499938964844,293.1499938964844,281.54998779296875,41459.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764284610748291,1.0,0.0,0.0,3.357970952987671,3.357993125915528,7.523972271883395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.26416015625,0.0,1269.4783935546875,1895.4371337890625,0.0,2258.133056640625,0.8450390100479126,1.0,0.0,3.0,1.0,0.0
17827320,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8977378606796265,0.2644611001014709,0.2383273988962173,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8219460248947144,0.2014332264661789,0.1916680037975311,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9121005535125732,0.2764037251472473,0.1938518583774566,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8150250315666199,0.1960258036851883,0.1865942478179931,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6928687691688538,0.1192974597215652,0.5419423580169678,284.8702087402344,284.95001220703125,295.98065185546875,293.335205078125,293.9795837402344,297.2151794433594,284.88140869140625,1.0,0.313712477684021,1.0,1.0,0.0,1.0,-1.6231472492218018,1.6231451034545898,2.1442840534291463e-06,1.24452006816864,0.8014232516288757,0.8014232516288757,0.0,49.80675506591797,25.0,39223.9765625,0.0,381.4874877929688,1.0,281.2584228515625,284.0410461425781,296.36700439453125,298.97528076171875,293.1499938964844,293.1499938964844,281.54998779296875,41459.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764284610748291,1.0,0.0,0.0,3.357970952987671,3.357993125915528,7.523972271883395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.26416015625,0.0,1269.4783935546875,1895.4371337890625,0.0,2258.133056640625,0.8450390100479126,1.0,0.0,3.0,1.0,0.0
17827380,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9519040584564208,0.2672323584556579,0.2401293218135833,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8631711006164551,0.203079268336296,0.1926279664039611,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9655383825302124,0.278012216091156,0.1944819390773773,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8554245829582214,0.1975245326757431,0.1874201297760009,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7285287380218506,0.1199830695986747,0.5424124002456665,285.03973388671875,284.95001220703125,296.01171875,293.3423767089844,294.0106506347656,297.22686767578125,285.0352478027344,1.0,0.3055187165737152,1.0,1.0,0.0,1.0,-1.6287697553634644,1.6287676095962524,2.1583662146440474e-06,1.2489062547683716,0.9421419501304626,0.9421419501304626,0.0,41.69978332519531,28.0,39109.34765625,0.0,362.0343933105469,1.0,281.54071044921875,284.1788330078125,296.30938720703125,298.8369140625,293.1499938964844,293.1499938964844,281.25,31328.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650565505027771,1.0,0.0,0.0,3.5481150150299072,3.548137187957764,8.400181172873999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.294921875,0.0,1388.7628173828125,1895.4371337890625,0.0,2157.068115234375,0.8789647817611694,1.0,0.0,3.0,1.0,0.0
17827440,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9519040584564208,0.2672323584556579,0.2401293218135833,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8631711006164551,0.203079268336296,0.1926279664039611,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9655383825302124,0.278012216091156,0.1944819390773773,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8554245829582214,0.1975245326757431,0.1874201297760009,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7285287380218506,0.1199830695986747,0.5424124002456665,285.03973388671875,284.95001220703125,296.01171875,293.3423767089844,294.0106506347656,297.22686767578125,285.0352478027344,1.0,0.3055187165737152,1.0,1.0,0.0,1.0,-1.6287697553634644,1.6287676095962524,2.1583662146440474e-06,1.2489062547683716,0.9421419501304626,0.9421419501304626,0.0,41.69978332519531,28.0,39109.34765625,0.0,362.0343933105469,1.0,281.54071044921875,284.1788330078125,296.30938720703125,298.8369140625,293.1499938964844,293.1499938964844,281.25,31328.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650565505027771,1.0,0.0,0.0,3.5481150150299072,3.548137187957764,8.400181172873999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.294921875,0.0,1388.7628173828125,1895.4371337890625,0.0,2157.068115234375,0.8789647817611694,1.0,0.0,3.0,1.0,0.0
