time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9765439629554749,0.2684560418128967,0.2412811666727066,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8852061629295349,0.2039216458797454,0.1933672279119491,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9874902963638306,0.2787203192710876,0.1949880421161651,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8769026398658752,0.1982953995466232,0.1880896389484405,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7453799843788147,0.1204233020544052,0.5438842177391052,284.8919677734375,284.95001220703125,296.02740478515625,293.3460998535156,294.0263366699219,297.2319641113281,284.87115478515625,1.0,0.3031287491321563,1.0,1.0,0.0,1.0,-1.634218692779541,1.634216547012329,2.172155745938653e-06,1.253231167793274,0.8533616065979004,0.8533616065979004,0.0,38.67911529541016,28.0,39941.69140625,0.0,356.5017395019531,1.0,281.2994079589844,283.9960327148437,296.3911437988281,299.0693664550781,293.1499938964844,293.1499938964844,281.25,35340.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736250162124634,1.0,0.0,0.0,3.559845209121704,3.559868335723877,8.455816669084015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.05078125,0.0,1430.3492431640625,1895.4371337890625,0.0,2233.09619140625,0.8821887373924255,1.0,0.0,3.0,1.0,0.0
17827560,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9920799136161804,0.2694423496723175,0.2421401292085647,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9021843671798706,0.2046490311622619,0.1940004825592041,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.27924844622612,0.1939919590950012,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.893568217754364,0.1989536136388778,0.1886573880910873,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7586191296577454,0.1208138912916183,0.5452927350997925,284.8771057128906,284.95001220703125,296.043212890625,293.34991455078125,294.0421447753906,297.2345275878906,284.8865966796875,1.0,0.3014526069164276,1.0,1.0,0.0,1.0,-1.6376062631607056,1.637603998184204,2.1808455130667426e-06,1.2559962272644043,0.8156949877738953,0.8156949877738953,0.0,36.71585464477539,31.0,39679.08203125,0.0,352.7140808105469,1.0,281.2586364746094,284.0314636230469,296.3886108398437,299.0204772949219,293.1499938964844,293.1499938964844,281.54998779296875,40468.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777032852172852,1.0,0.0,0.0,3.4112160205841064,3.411238670349121,7.764469387439021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.19287109375,0.0,1314.6287841796875,1895.4371337890625,0.0,2269.544189453125,0.8557753562927246,1.0,0.0,3.0,1.0,0.0
17827620,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9689746499061584,0.2755905389785766,0.245633527636528,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8765221834182739,0.2075907588005066,0.1959785670042038,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9792192578315736,0.2843218147754669,0.1975565701723098,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8681729435920715,0.201708123087883,0.1904889196157455,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7384321093559265,0.1220980212092399,0.5507168769836426,284.9830322265625,284.95001220703125,296.0751647949219,293.3577880859375,294.0739440917969,297.26495361328125,284.8943786621094,1.0,0.2974644601345062,1.0,1.0,0.0,1.0,-1.56189227104187,1.5618902444839478,1.980563638426247e-06,1.1839503049850464,0.9123514294624328,0.9123514294624328,0.0,38.76952362060547,34.0,37648.48828125,0.0,339.7961120605469,1.0,281.5409240722656,283.9922790527344,296.3262634277344,298.8408203125,293.1499938964844,293.1499938964844,281.25,31875.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671313285827637,1.0,0.0,0.0,3.582803726196289,3.582826375961304,8.56523627135175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.2294921875,0.0,1429.3973388671875,1895.4371337890625,0.0,2175.406982421875,0.8871324062347412,1.0,0.0,3.0,1.0,0.0
17827680,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9689746499061584,0.2755905389785766,0.245633527636528,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8765221834182739,0.2075907588005066,0.1959785670042038,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9792192578315736,0.2843218147754669,0.1975565701723098,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8681729435920715,0.201708123087883,0.1904889196157455,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7384321093559265,0.1220980212092399,0.5507168769836426,284.9830322265625,284.95001220703125,296.0751647949219,293.3577880859375,294.0739440917969,297.26495361328125,284.8943786621094,1.0,0.2974644601345062,1.0,1.0,0.0,1.0,-1.56189227104187,1.5618902444839478,1.980563638426247e-06,1.1839503049850464,0.9123514294624328,0.9123514294624328,0.0,38.76952362060547,34.0,37648.48828125,0.0,339.7961120605469,1.0,281.5409240722656,283.9922790527344,296.3262634277344,298.8408203125,293.1499938964844,293.1499938964844,281.25,31875.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671313285827637,1.0,0.0,0.0,3.582803726196289,3.582826375961304,8.56523627135175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.2294921875,0.0,1429.3973388671875,1895.4371337890625,0.0,2175.406982421875,0.8871324062347412,1.0,0.0,3.0,1.0,0.0
17827740,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9970398545265198,0.2799642086029053,0.2319159507751464,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9312007427215576,0.2091287821531295,0.1981406509876251,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9970398545265198,0.2888005971908569,0.1803790777921676,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9207876920700072,0.2031140923500061,0.192496970295906,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7800876498222351,0.1235293895006179,0.5564678907394409,284.8845520019531,284.95001220703125,296.1075439453125,293.3659973144531,294.1064453125,297.2890625,284.8907470703125,1.0,0.2982653677463531,1.0,1.0,0.0,1.0,-1.631592035293579,1.6315898895263672,2.165663318010047e-06,1.251284956932068,0.8144099712371826,0.8144099712371826,0.0,34.401302337646484,52.0,39637.58984375,0.0,343.2435302734375,1.0,281.25909423828125,284.0307922363281,296.3953857421875,299.0197448730469,293.1499938964844,293.1499938964844,281.54998779296875,40117.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758780717849731,1.0,0.0,0.0,3.4101369380950928,3.4101593494415283,7.75955697918107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.93994140625,0.0,1311.1038818359375,1895.4371337890625,0.0,2253.2119140625,0.8548079133033752,1.0,0.0,3.0,1.0,0.0
17827800,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9970398545265198,0.2799642086029053,0.2319159507751464,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9312007427215576,0.2091287821531295,0.1981406509876251,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9970398545265198,0.2888005971908569,0.1803790777921676,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9207876920700072,0.2031140923500061,0.192496970295906,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7800876498222351,0.1235293895006179,0.5564678907394409,284.8845520019531,284.95001220703125,296.1075439453125,293.3659973144531,294.1064453125,297.2890625,284.8907470703125,1.0,0.2982653677463531,1.0,1.0,0.0,1.0,-1.631592035293579,1.6315898895263672,2.165663318010047e-06,1.251284956932068,0.8144099712371826,0.8144099712371826,0.0,34.401302337646484,52.0,39637.58984375,0.0,343.2435302734375,1.0,281.25909423828125,284.0307922363281,296.3953857421875,299.0197448730469,293.1499938964844,293.1499938964844,281.54998779296875,40117.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758780717849731,1.0,0.0,0.0,3.4101369380950928,3.4101593494415283,7.75955697918107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.93994140625,0.0,1311.1038818359375,1895.4371337890625,0.0,2253.2119140625,0.8548079133033752,1.0,0.0,3.0,1.0,0.0
17827860,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9986908435821532,0.2844120264053345,0.2423684448003769,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9213508367538452,0.2114329040050506,0.2001070380210876,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9986908435821532,0.2925379872322082,0.1885087937116623,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9110801815986632,0.2052469104528427,0.1943116933107376,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7738023996353149,0.1253004819154739,0.5639591813087463,285.0772399902344,284.95001220703125,296.1403503417969,293.37457275390625,294.1392517089844,297.3078308105469,285.0756530761719,1.0,0.3059900403022766,1.0,1.0,0.0,1.0,-1.6673855781555176,1.667383313179016,2.2570397959498223e-06,1.279352784156799,0.983064830303192,0.983064830303192,0.0,36.39450073242188,55.0,40035.234375,0.0,367.682373046875,1.0,281.5414123535156,284.1951599121094,296.3531494140625,298.9205627441406,293.1499938964844,293.1499938964844,281.25,30506.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669974565505981,1.0,0.0,0.0,3.60866379737854,3.608686447143554,8.689327728461649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.11572265625,0.0,1447.02392578125,1895.4371337890625,0.0,2174.222412109375,0.8921306133270264,1.0,0.0,3.0,1.0,0.0
17827920,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9986908435821532,0.2844120264053345,0.2423684448003769,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9213508367538452,0.2114329040050506,0.2001070380210876,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9986908435821532,0.2925379872322082,0.1885087937116623,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9110801815986632,0.2052469104528427,0.1943116933107376,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7738023996353149,0.1253004819154739,0.5639591813087463,285.0772399902344,284.95001220703125,296.1403503417969,293.37457275390625,294.1392517089844,297.3078308105469,285.0756530761719,1.0,0.3059900403022766,1.0,1.0,0.0,1.0,-1.6673855781555176,1.667383313179016,2.2570397959498223e-06,1.279352784156799,0.983064830303192,0.983064830303192,0.0,36.39450073242188,55.0,40035.234375,0.0,367.682373046875,1.0,281.5414123535156,284.1951599121094,296.3531494140625,298.9205627441406,293.1499938964844,293.1499938964844,281.25,30506.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669974565505981,1.0,0.0,0.0,3.60866379737854,3.608686447143554,8.689327728461649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.11572265625,0.0,1447.02392578125,1895.4371337890625,0.0,2174.222412109375,0.8921306133270264,1.0,0.0,3.0,1.0,0.0
17827980,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.2856709957122803,0.2542556524276733,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9100486636161804,0.2135934829711914,0.202340081334114,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.293182373046875,0.1977544277906417,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9004480838775635,0.2072207480669021,0.1963711827993393,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.766143262386322,0.1268725842237472,0.5718706846237183,284.904052734375,284.95001220703125,296.173583984375,293.3835144042969,294.1724853515625,297.3019714355469,284.91021728515625,1.0,0.3138700127601623,1.0,1.0,0.0,1.0,-1.7074137926101685,1.7074114084243774,2.362557552260114e-06,1.3111677169799805,0.8776072859764099,0.8776072859764099,0.0,38.848419189453125,58.0,41541.921875,0.0,396.8113098144531,1.0,281.2571105957031,284.0068664550781,296.4496765136719,299.1795654296875,293.1499938964844,293.1499938964844,281.54998779296875,37062.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850666642189026,1.0,0.0,0.0,3.604979038238525,3.605002880096436,8.671590876474511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.85595703125,0.0,1491.5067138671875,1895.4371337890625,0.0,2335.747802734375,0.8956363201141357,1.0,0.0,3.0,1.0,0.0
17828040,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.2856709957122803,0.2542556524276733,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9100486636161804,0.2135934829711914,0.202340081334114,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.293182373046875,0.1977544277906417,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9004480838775635,0.2072207480669021,0.1963711827993393,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.766143262386322,0.1268725842237472,0.5718706846237183,284.904052734375,284.95001220703125,296.173583984375,293.3835144042969,294.1724853515625,297.3019714355469,284.91021728515625,1.0,0.3138700127601623,1.0,1.0,0.0,1.0,-1.7074137926101685,1.7074114084243774,2.362557552260114e-06,1.3111677169799805,0.8776072859764099,0.8776072859764099,0.0,38.848419189453125,58.0,41541.921875,0.0,396.8113098144531,1.0,281.2571105957031,284.0068664550781,296.4496765136719,299.1795654296875,293.1499938964844,293.1499938964844,281.54998779296875,37062.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850666642189026,1.0,0.0,0.0,3.604979038238525,3.605002880096436,8.671590876474511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.85595703125,0.0,1491.5067138671875,1895.4371337890625,0.0,2335.747802734375,0.8956363201141357,1.0,0.0,3.0,1.0,0.0
17828100,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9958119988441468,0.2862326204776764,0.2573786973953247,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.902537167072296,0.2148139625787735,0.2034089714288711,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9990000128746032,0.2930513322353363,0.2036691904067993,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8932022452354431,0.2083352506160736,0.1973461955785751,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7605074644088745,0.1276824027299881,0.5754249095916748,285.06256103515625,284.95001220703125,296.1903686523437,293.3880920410156,294.18927001953125,297.2975769042969,285.0810241699219,1.0,0.3178178966045379,1.0,1.0,0.0,1.0,-1.7248846292495728,1.7248822450637815,2.4095538719848264e-06,1.3250571489334106,0.9906701445579528,0.9906701445579528,0.0,40.35349655151367,58.0,41325.71484375,0.0,411.2221374511719,1.0,281.5014038085937,284.17901611328125,296.3843994140625,299.001220703125,293.1499938964844,293.1499938964844,281.54998779296875,32660.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810357809066772,1.0,0.0,0.0,3.671325922012329,3.67134952545166,8.993716278382635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.74365234375,0.0,1531.887939453125,1895.4371337890625,0.0,2299.44482421875,0.9098607897758484,1.0,0.0,3.0,1.0,0.0
17828160,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.9854249954223632,0.2876289486885071,0.2583701610565185,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.89115971326828,0.2162463068962097,0.2047589570283889,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.991040825843811,0.293000727891922,0.2051944881677627,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8818830847740173,0.209652841091156,0.1985914260149002,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.7516298294067383,0.1286158561706543,0.5797459483146667,285.1034240722656,284.95001220703125,296.2072448730469,293.39276123046875,294.2061462402344,297.2987365722656,285.103515625,1.0,0.3215451836585998,1.0,1.0,0.0,1.0,-1.7363418340682983,1.7363393306732178,2.4407459022768307e-06,1.3342156410217283,1.0,1.0,0.0,42.456298828125,61.0,41680.70703125,0.0,424.0701904296875,1.0,281.5423889160156,284.1854858398437,296.39520263671875,299.0755920410156,293.1499938964844,293.1499938964844,281.25,32007.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812258005142212,1.0,0.0,0.0,3.769087076187134,3.769111394882202,9.47906755754957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.794921875,0.0,1638.88916015625,1895.4371337890625,0.0,2301.153076171875,0.9290606379508972,1.0,0.0,3.0,1.0,0.0
17828220,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9642291069030762,0.2901979684829712,0.2609108388423919,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8709699511528015,0.2186180204153061,0.2073136270046234,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9682888984680176,0.2933751046657562,0.205495148897171,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8619359731674194,0.21180160343647,0.2009341567754745,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.73627108335495,0.13020920753479,0.5880609750747681,284.90185546875,284.95001220703125,296.2413330078125,293.40234375,294.240234375,297.3013000488281,284.9035949707031,1.0,0.3285161256790161,1.0,1.0,0.0,1.0,-1.755605936050415,1.7556034326553345,2.4936443878686987e-06,1.349535346031189,0.9226417541503906,0.9226417541503906,0.0,46.71902847290039,64.0,42938.76171875,0.0,448.2632751464844,1.0,281.2560119628906,283.9637145996094,296.4666442871094,299.293701171875,293.1499938964844,293.1499938964844,280.95001220703125,36367.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985793948173523,1.0,0.0,0.0,3.7878801822662354,3.787905693054199,9.573831221132425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.03564453125,0.0,1694.9029541015625,1895.4371337890625,0.0,2458.44384765625,0.9358378648757936,1.0,0.0,3.0,1.0,0.0
17828280,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9642291069030762,0.2901979684829712,0.2609108388423919,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8709699511528015,0.2186180204153061,0.2073136270046234,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9682888984680176,0.2933751046657562,0.205495148897171,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8619359731674194,0.21180160343647,0.2009341567754745,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.73627108335495,0.13020920753479,0.5880609750747681,284.90185546875,284.95001220703125,296.2413330078125,293.40234375,294.240234375,297.3013000488281,284.9035949707031,1.0,0.3285161256790161,1.0,1.0,0.0,1.0,-1.755605936050415,1.7556034326553345,2.4936443878686987e-06,1.349535346031189,0.9226417541503906,0.9226417541503906,0.0,46.71902847290039,64.0,42938.76171875,0.0,448.2632751464844,1.0,281.2560119628906,283.9637145996094,296.4666442871094,299.293701171875,293.1499938964844,293.1499938964844,280.95001220703125,36367.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985793948173523,1.0,0.0,0.0,3.7878801822662354,3.787905693054199,9.573831221132425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.03564453125,0.0,1694.9029541015625,1895.4371337890625,0.0,2458.44384765625,0.9358378648757936,1.0,0.0,3.0,1.0,0.0
17828340,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9441824555397034,0.2927738130092621,0.2632478475570678,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8546518683433533,0.2207212597131729,0.2094352841377258,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9463773965835572,0.2941253781318664,0.2060168981552124,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8458864688873291,0.2136736959218979,0.2028422653675079,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7237966060638428,0.13163922727108,0.5951375365257263,284.8527526855469,284.95001220703125,296.2758178710937,293.41229248046875,294.27471923828125,297.3004455566406,284.8675231933594,1.0,0.3349220752716064,1.0,1.0,0.0,1.0,-1.7723736763000488,1.7723710536956787,2.54022211265692e-06,1.3628476858139038,0.8125771880149841,0.8125771880149841,0.0,50.84333038330078,67.0,43387.52734375,0.0,470.9779968261719,1.0,280.9575500488281,283.9332580566406,296.452392578125,299.32049560546875,293.1499938964844,293.1499938964844,281.25,43697.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810165524482727,1.0,0.0,0.0,3.4733762741088867,3.473400115966797,8.050020596783725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.080078125,0.0,1400.2073974609375,1895.4371337890625,0.0,2564.717529296875,0.8735224604606628,1.0,0.0,3.0,1.0,0.0
17828400,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9441824555397034,0.2927738130092621,0.2632478475570678,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8546518683433533,0.2207212597131729,0.2094352841377258,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9463773965835572,0.2941253781318664,0.2060168981552124,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8458864688873291,0.2136736959218979,0.2028422653675079,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7237966060638428,0.13163922727108,0.5951375365257263,284.8527526855469,284.95001220703125,296.2758178710937,293.41229248046875,294.27471923828125,297.3004455566406,284.8675231933594,1.0,0.3349220752716064,1.0,1.0,0.0,1.0,-1.7723736763000488,1.7723710536956787,2.54022211265692e-06,1.3628476858139038,0.8125771880149841,0.8125771880149841,0.0,50.84333038330078,67.0,43387.52734375,0.0,470.9779968261719,1.0,280.9575500488281,283.9332580566406,296.452392578125,299.32049560546875,293.1499938964844,293.1499938964844,281.25,43697.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810165524482727,1.0,0.0,0.0,3.4733762741088867,3.473400115966797,8.050020596783725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.080078125,0.0,1400.2073974609375,1895.4371337890625,0.0,2564.717529296875,0.8735224604606628,1.0,0.0,3.0,1.0,0.0
17828460,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9332512021064758,0.2970486879348755,0.2668037414550781,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8461763262748718,0.2237365245819091,0.2121482491493225,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9331162571907043,0.2964513897895813,0.2074367105960846,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8374545574188232,0.2164199948310852,0.2053105682134628,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.71722811460495,0.1336933821439743,0.6040457487106323,285.0463256835937,284.95001220703125,296.31072998046875,293.42254638671875,294.30963134765625,297.3150634765625,285.0444030761719,1.0,0.3411779105663299,1.0,1.0,0.0,1.0,-1.7952601909637451,1.795257568359375,2.6044947389891604e-06,1.3809078931808472,0.9672639966011048,0.9672639966011048,0.0,54.08534622192383,70.0,43563.35546875,0.0,495.3436584472656,1.0,281.2417907714844,284.09100341796875,296.3931579589844,299.1846923828125,293.1499938964844,293.1499938964844,280.95001220703125,31964.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990385293960571,1.0,0.0,0.0,3.656994104385376,3.657017469406128,8.923634595703334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.1728515625,0.0,1510.7137451171875,1895.4371337890625,0.0,2462.6376953125,0.9040201902389526,1.0,0.0,3.0,1.0,0.0
17828520,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9332512021064758,0.2970486879348755,0.2668037414550781,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8461763262748718,0.2237365245819091,0.2121482491493225,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9331162571907043,0.2964513897895813,0.2074367105960846,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8374545574188232,0.2164199948310852,0.2053105682134628,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.71722811460495,0.1336933821439743,0.6040457487106323,285.0463256835937,284.95001220703125,296.31072998046875,293.42254638671875,294.30963134765625,297.3150634765625,285.0444030761719,1.0,0.3411779105663299,1.0,1.0,0.0,1.0,-1.7952601909637451,1.795257568359375,2.6044947389891604e-06,1.3809078931808472,0.9672639966011048,0.9672639966011048,0.0,54.08534622192383,70.0,43563.35546875,0.0,495.3436584472656,1.0,281.2417907714844,284.09100341796875,296.3931579589844,299.1846923828125,293.1499938964844,293.1499938964844,280.95001220703125,31964.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990385293960571,1.0,0.0,0.0,3.656994104385376,3.657017469406128,8.923634595703334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.1728515625,0.0,1510.7137451171875,1895.4371337890625,0.0,2462.6376953125,0.9040201902389526,1.0,0.0,3.0,1.0,0.0
17828580,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9238209128379822,0.3004570007324219,0.2702459394931793,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8392996788024902,0.2264462262392044,0.214956909418106,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.921678066253662,0.2982441186904907,0.208938792347908,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8305498361587524,0.2188622951507568,0.2078657448291778,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.711814284324646,0.1356472820043563,0.613672137260437,284.8941650390625,284.95001220703125,296.3460693359375,293.4331359863281,294.344970703125,297.32000732421875,284.9016418457031,1.0,0.3474171459674835,1.0,1.0,0.0,1.0,-1.8191994428634644,1.8191968202590945,2.672881237231195e-06,1.3998923301696775,0.8571657538414001,0.8571657538414001,0.0,57.267948150634766,73.0,44624.68359375,0.0,520.79833984375,1.0,280.95721435546875,283.9354248046875,296.4763488769531,299.4004211425781,293.1499938964844,293.1499938964844,281.25,38876.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123161196708679,1.0,0.0,0.0,3.5745794773101807,3.574603319168091,8.525958605787309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.2099609375,0.0,1471.9434814453125,1895.4371337890625,0.0,2584.538818359375,0.8906100392341614,1.0,0.0,3.0,1.0,0.0
17828640,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9238209128379822,0.3004570007324219,0.2702459394931793,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8392996788024902,0.2264462262392044,0.214956909418106,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.921678066253662,0.2982441186904907,0.208938792347908,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8305498361587524,0.2188622951507568,0.2078657448291778,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.711814284324646,0.1356472820043563,0.613672137260437,284.8941650390625,284.95001220703125,296.3460693359375,293.4331359863281,294.344970703125,297.32000732421875,284.9016418457031,1.0,0.3474171459674835,1.0,1.0,0.0,1.0,-1.8191994428634644,1.8191968202590945,2.672881237231195e-06,1.3998923301696775,0.8571657538414001,0.8571657538414001,0.0,57.267948150634766,73.0,44624.68359375,0.0,520.79833984375,1.0,280.95721435546875,283.9354248046875,296.4763488769531,299.4004211425781,293.1499938964844,293.1499938964844,281.25,38876.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123161196708679,1.0,0.0,0.0,3.5745794773101807,3.574603319168091,8.525958605787309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.2099609375,0.0,1471.9434814453125,1895.4371337890625,0.0,2584.538818359375,0.8906100392341614,1.0,0.0,3.0,1.0,0.0
17828700,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.919245719909668,0.3024936020374298,0.2718704342842102,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8360024690628052,0.227961003780365,0.2163042575120926,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9161595106124878,0.29936483502388,0.209611713886261,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8272127509117126,0.2202322334051132,0.209082692861557,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7091010808944702,0.1367289274930954,0.6183664798736572,285.0506286621094,284.95001220703125,296.3638916015625,293.43853759765625,294.36279296875,297.3248596191406,285.06573486328125,1.0,0.3504767119884491,1.0,1.0,0.0,1.0,-1.8306714296340945,1.8306686878204343,2.705956831050571e-06,1.4089372158050537,0.9661616683006288,0.9661616683006288,0.0,58.88037490844727,73.0,44309.19140625,0.0,533.4884033203125,1.0,281.2005615234375,284.1012268066406,296.4158630371094,299.2153015136719,293.1499938964844,293.1499938964844,281.25,33366.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065468072891235,1.0,0.0,0.0,3.6367709636688232,3.6367945671081534,8.825213626550976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.79248046875,0.0,1498.8685302734375,1895.4371337890625,0.0,2531.429931640625,0.9028388261795044,1.0,0.0,3.0,1.0,0.0
17828760,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9168353080749512,0.30483278632164,0.2739163637161255,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8341770172119141,0.2296768724918365,0.2178947180509567,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9127346873283386,0.3007605373859405,0.2105465531349182,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8253089785575867,0.2217950820922851,0.2105320990085601,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7077226638793945,0.1379546076059341,0.6238068342208862,285.0780334472656,284.95001220703125,296.3818054199219,293.44403076171875,294.3807067871094,297.3331298828125,285.07672119140625,1.0,0.3535955250263214,1.0,1.0,0.0,1.0,-1.8444315195083616,1.844428777694702,2.7459404918772634e-06,1.41978120803833,1.0,1.0,0.0,60.263092041015625,76.0,44753.87890625,0.0,547.17041015625,1.0,281.24273681640625,284.0962829589844,296.431640625,299.2950744628906,293.1499938964844,293.1499938964844,280.95001220703125,31652.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054592609405518,1.0,0.0,0.0,3.74997615814209,3.750000476837158,9.383185215483536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.96142578125,0.0,1613.847900390625,1895.4371337890625,0.0,2521.44189453125,0.9245213866233826,1.0,0.0,3.0,1.0,0.0
17828820,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9104116559028624,0.3083512783050537,0.2774758338928222,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8295467495918274,0.232569545507431,0.2208893150091171,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9047682285308838,0.3026547431945801,0.2121403068304062,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8205022811889648,0.2243897169828415,0.2132442742586136,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7040657997131348,0.1401060223579406,0.6343823671340942,284.8992919921875,284.95001220703125,296.4179382324219,293.45526123046875,294.4168701171875,297.33709716796875,284.9029235839844,1.0,0.3598155379295349,1.0,1.0,0.0,1.0,-1.870174765586853,1.870171904563904,2.8217939416208537e-06,1.44015634059906,0.904840648174286,0.904840648174286,0.0,63.32086944580078,79.0,46085.41015625,0.0,574.7621459960938,1.0,280.95721435546875,283.9012451171875,296.5093688964844,299.5233154296875,293.1499938964844,293.1499938964844,280.6499938964844,37072.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209004998207092,1.0,0.0,0.0,3.738337755203247,3.7383627891540527,9.325032124252176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.57958984375,0.0,1641.9031982421875,1895.4371337890625,0.0,2663.913818359375,0.9253686666488647,1.0,0.0,3.0,1.0,0.0
17828880,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9104116559028624,0.3083512783050537,0.2774758338928222,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8295467495918274,0.232569545507431,0.2208893150091171,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9047682285308838,0.3026547431945801,0.2121403068304062,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8205022811889648,0.2243897169828415,0.2132442742586136,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7040657997131348,0.1401060223579406,0.6343823671340942,284.8992919921875,284.95001220703125,296.4179382324219,293.45526123046875,294.4168701171875,297.33709716796875,284.9029235839844,1.0,0.3598155379295349,1.0,1.0,0.0,1.0,-1.870174765586853,1.870171904563904,2.8217939416208537e-06,1.44015634059906,0.904840648174286,0.904840648174286,0.0,63.32086944580078,79.0,46085.41015625,0.0,574.7621459960938,1.0,280.95721435546875,283.9012451171875,296.5093688964844,299.5233154296875,293.1499938964844,293.1499938964844,280.6499938964844,37072.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209004998207092,1.0,0.0,0.0,3.738337755203247,3.7383627891540527,9.325032124252176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.57958984375,0.0,1641.9031982421875,1895.4371337890625,0.0,2663.913818359375,0.9253686666488647,1.0,0.0,3.0,1.0,0.0
17828940,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9027855396270752,0.3116410970687866,0.2804448306560516,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8238221406936646,0.2352671921253204,0.2235186398029327,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8958544135093689,0.3042188882827759,0.2132860869169235,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8145051598548889,0.2267748862504959,0.2155852019786834,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6992806792259216,0.1421143114566803,0.6438657641410828,284.8759155273437,284.95001220703125,296.4544982910156,293.466796875,294.45343017578125,297.3376770019531,284.8881225585937,1.0,0.3658243715763092,1.0,1.0,0.0,1.0,-1.8924716711044312,1.892468810081482,2.8884060156997293e-06,1.4577587842941284,0.8189573884010315,0.8189573884010315,0.0,66.68289947509766,82.0,46678.19140625,0.0,601.5214233398438,1.0,280.6579895019531,283.88348388671875,296.5035095214844,299.5667419433594,293.1499938964844,293.1499938964844,280.95001220703125,42477.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316734433174133,1.0,0.0,0.0,3.4514126777648926,3.4514360427856445,7.948535198920581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.0849609375,0.0,1369.078857421875,1895.4371337890625,0.0,2764.029052734375,0.8680633306503296,1.0,0.0,3.0,1.0,0.0
17829000,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9027855396270752,0.3116410970687866,0.2804448306560516,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8238221406936646,0.2352671921253204,0.2235186398029327,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8958544135093689,0.3042188882827759,0.2132860869169235,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8145051598548889,0.2267748862504959,0.2155852019786834,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6992806792259216,0.1421143114566803,0.6438657641410828,284.8759155273437,284.95001220703125,296.4544982910156,293.466796875,294.45343017578125,297.3376770019531,284.8881225585937,1.0,0.3658243715763092,1.0,1.0,0.0,1.0,-1.8924716711044312,1.892468810081482,2.8884060156997293e-06,1.4577587842941284,0.8189573884010315,0.8189573884010315,0.0,66.68289947509766,82.0,46678.19140625,0.0,601.5214233398438,1.0,280.6579895019531,283.88348388671875,296.5035095214844,299.5667419433594,293.1499938964844,293.1499938964844,280.95001220703125,42477.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316734433174133,1.0,0.0,0.0,3.4514126777648926,3.4514360427856445,7.948535198920581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.0849609375,0.0,1369.078857421875,1895.4371337890625,0.0,2764.029052734375,0.8680633306503296,1.0,0.0,3.0,1.0,0.0
17829060,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8999919891357422,0.3164575397968292,0.2845083475112915,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8215069770812988,0.2388487756252288,0.2267559170722961,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8912376165390015,0.3070282638072967,0.2150762528181076,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8118862509727478,0.2300011664628982,0.2184973359107971,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.6977694034576416,0.144698366522789,0.6551067233085632,285.04931640625,284.95001220703125,296.491455078125,293.4786682128906,294.4903869628906,297.3525085449219,285.0473022460937,1.0,0.3719286322593689,1.0,1.0,0.0,1.0,-1.9203786849975584,1.92037570476532,2.9728848858212582e-06,1.4796777963638306,0.9674441814422609,0.9674441814422609,0.0,69.41694641113281,85.0,46980.01953125,0.0,631.0120239257812,1.0,280.9416809082031,284.0238647460937,296.4561767578125,299.45318603515625,293.1499938964844,293.1499938964844,280.6499938964844,31747.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222826719284058,1.0,0.0,0.0,3.645879030227661,3.645902156829834,8.86947248091019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.29541015625,0.0,1496.8076171875,1895.4371337890625,0.0,2676.72998046875,0.9013305306434632,1.0,0.0,3.0,1.0,0.0
17829120,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8999919891357422,0.3164575397968292,0.2845083475112915,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8215069770812988,0.2388487756252288,0.2267559170722961,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8912376165390015,0.3070282638072967,0.2150762528181076,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8118862509727478,0.2300011664628982,0.2184973359107971,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.6977694034576416,0.144698366522789,0.6551067233085632,285.04931640625,284.95001220703125,296.491455078125,293.4786682128906,294.4903869628906,297.3525085449219,285.0473022460937,1.0,0.3719286322593689,1.0,1.0,0.0,1.0,-1.9203786849975584,1.92037570476532,2.9728848858212582e-06,1.4796777963638306,0.9674441814422609,0.9674441814422609,0.0,69.41694641113281,85.0,46980.01953125,0.0,631.0120239257812,1.0,280.9416809082031,284.0238647460937,296.4561767578125,299.45318603515625,293.1499938964844,293.1499938964844,280.6499938964844,31747.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222826719284058,1.0,0.0,0.0,3.645879030227661,3.645902156829834,8.86947248091019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.29541015625,0.0,1496.8076171875,1895.4371337890625,0.0,2676.72998046875,0.9013305306434632,1.0,0.0,3.0,1.0,0.0
17829180,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8966412544250488,0.3202674388885498,0.2883073985576629,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8189833164215088,0.242049291729927,0.2300218194723129,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8863362073898315,0.3091523051261902,0.2168093472719192,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8090171217918396,0.2328487485647201,0.2214294224977493,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6961524486541748,0.1470971554517746,0.6667308807373047,284.9041442871094,284.95001220703125,296.5288391113281,293.4908447265625,294.5277404785156,297.3571472167969,284.910888671875,1.0,0.3781433403491974,1.0,1.0,0.0,1.0,-1.948427438735962,1.9484243392944336,3.0593287192459684e-06,1.501799464225769,0.864996612071991,0.864996612071991,0.0,72.33522033691406,88.0,48187.17578125,0.0,661.9949340820312,1.0,280.65728759765625,283.8701171875,296.53582763671875,299.67645263671875,293.1499938964844,293.1499938964844,280.95001220703125,38242.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357794284820557,1.0,0.0,0.0,3.579503536224365,3.5795273780822754,8.549463927920442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.3798828125,0.0,1472.5977783203125,1895.4371337890625,0.0,2802.30908203125,0.8913570642471313,1.0,0.0,3.0,1.0,0.0
17829240,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8966412544250488,0.3202674388885498,0.2883073985576629,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8189833164215088,0.242049291729927,0.2300218194723129,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8863362073898315,0.3091523051261902,0.2168093472719192,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8090171217918396,0.2328487485647201,0.2214294224977493,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6961524486541748,0.1470971554517746,0.6667308807373047,284.9041442871094,284.95001220703125,296.5288391113281,293.4908447265625,294.5277404785156,297.3571472167969,284.910888671875,1.0,0.3781433403491974,1.0,1.0,0.0,1.0,-1.948427438735962,1.9484243392944336,3.0593287192459684e-06,1.501799464225769,0.864996612071991,0.864996612071991,0.0,72.33522033691406,88.0,48187.17578125,0.0,661.9949340820312,1.0,280.65728759765625,283.8701171875,296.53582763671875,299.67645263671875,293.1499938964844,293.1499938964844,280.95001220703125,38242.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357794284820557,1.0,0.0,0.0,3.579503536224365,3.5795273780822754,8.549463927920442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.3798828125,0.0,1472.5977783203125,1895.4371337890625,0.0,2802.30908203125,0.8913570642471313,1.0,0.0,3.0,1.0,0.0
17829300,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8947550058364868,0.3225248456001282,0.2901145815849304,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8175495862960815,0.2438161820173263,0.2315955907106399,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8836849331855774,0.3104428648948669,0.2175943404436111,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8073802590370178,0.2344253808259964,0.2228312790393829,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6951695680618286,0.1483946293592453,0.6723581552505493,285.0560607910156,284.95001220703125,296.54766845703125,293.4970397949219,294.54656982421875,297.36187744140625,285.0688171386719,1.0,0.3812209069728851,1.0,1.0,0.0,1.0,-1.9618686437606807,1.9618655443191528,3.1011575174488826e-06,1.5123369693756104,0.973898470401764,0.973898470401764,0.0,73.8536605834961,88.0,47912.1328125,0.0,677.52978515625,1.0,280.9008178710937,284.0286560058594,296.4794921875,299.4964904785156,293.1499938964844,293.1499938964844,280.95001220703125,33025.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306804299354553,1.0,0.0,0.0,3.6488595008850098,3.6488828659057617,8.883980058271845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.59765625,0.0,1509.64794921875,1895.4371337890625,0.0,2754.78076171875,0.9051238894462584,1.0,0.0,3.0,1.0,0.0
