time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8942939639091492,0.3250691890716553,0.2923488914966583,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.817203164100647,0.2457780689001083,0.2334165126085281,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8823634386062622,0.3119914829730987,0.2186385244131088,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8068758845329285,0.2361879199743271,0.2244677990674972,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6952334642410278,0.149830088019371,0.6787291765213013,285.0774841308594,284.95001220703125,296.56658935546875,293.5033264160156,294.5655212402344,297.3695678710937,285.0769958496094,1.0,0.3843790888786316,1.0,1.0,0.0,1.0,-1.9776065349578853,1.9776034355163568,3.150535121676512e-06,1.5246732234954834,1.0,1.0,0.0,75.14727020263672,91.0,48398.6640625,0.0,694.3311767578125,1.0,280.9423522949219,284.022705078125,296.4966125488281,299.5814514160156,293.1499938964844,293.1499938964844,280.6499938964844,31789.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301864266395569,1.0,0.0,0.0,3.755960702896118,3.7559850215911865,9.41315875024884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.67724609375,0.0,1621.8658447265625,1895.4371337890625,0.0,2750.18115234375,0.925956130027771,1.0,0.0,3.0,1.0,0.0
17829420,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8916128873825073,0.328980803489685,0.2962421476840973,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8152836561203003,0.2491326630115509,0.2368422746658325,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8782213926315308,0.3141748607158661,0.2204276323318481,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8045554757118225,0.2391473352909088,0.2275230288505554,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6942330002784729,0.1523580104112625,0.6910063028335571,284.9046630859375,284.95001220703125,296.604736328125,293.51611328125,294.6036682128906,297.3731994628906,284.90869140625,1.0,0.3907027840614319,1.0,1.0,0.0,1.0,-2.0069615840911865,2.006958246231079,3.2439272672490915e-06,1.54777193069458,0.91286438703537,0.91286438703537,0.0,78.11515045166016,94.0,49873.609375,0.0,728.2005615234375,1.0,280.6561584472656,283.8299865722656,296.5703430175781,299.81549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36772.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452974557876587,1.0,0.0,0.0,3.752293825149536,3.752319097518921,9.394788094141404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.01171875,0.0,1655.9224853515625,1895.4371337890625,0.0,2891.2470703125,0.9284217953681946,1.0,0.0,3.0,1.0,0.0
17829480,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8916128873825073,0.328980803489685,0.2962421476840973,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8152836561203003,0.2491326630115509,0.2368422746658325,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8782213926315308,0.3141748607158661,0.2204276323318481,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8045554757118225,0.2391473352909088,0.2275230288505554,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6942330002784729,0.1523580104112625,0.6910063028335571,284.9046630859375,284.95001220703125,296.604736328125,293.51611328125,294.6036682128906,297.3731994628906,284.90869140625,1.0,0.3907027840614319,1.0,1.0,0.0,1.0,-2.0069615840911865,2.006958246231079,3.2439272672490915e-06,1.54777193069458,0.91286438703537,0.91286438703537,0.0,78.11515045166016,94.0,49873.609375,0.0,728.2005615234375,1.0,280.6561584472656,283.8299865722656,296.5703430175781,299.81549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36772.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452974557876587,1.0,0.0,0.0,3.752293825149536,3.752319097518921,9.394788094141404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.01171875,0.0,1655.9224853515625,1895.4371337890625,0.0,2891.2470703125,0.9284217953681946,1.0,0.0,3.0,1.0,0.0
17829540,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8874311447143555,0.3327946662902832,0.2996377348899841,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8120693564414978,0.2523009181022644,0.2398997545242309,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8725732564926147,0.3160236179828644,0.221763402223587,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8008431196212769,0.2418734282255172,0.2301782071590423,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6919320225715637,0.1547072827816009,0.7020010948181152,284.883544921875,284.95001220703125,296.643310546875,293.5292053222656,294.6422424316406,297.3744812011719,284.8935852050781,1.0,0.3968325853347778,1.0,1.0,0.0,1.0,-2.032708168029785,2.0327048301696777,3.32697959493089e-06,1.5679702758789062,0.833354651927948,0.833354651927948,0.0,81.43534851074219,97.0,50609.484375,0.0,761.124267578125,1.0,280.3577575683594,283.8041687011719,296.5655517578125,299.8682556152344,293.1499938964844,293.1499938964844,280.6499938964844,41503.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557294607162476,1.0,0.0,0.0,3.503977060317993,3.504000663757324,8.192487825908756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.66064453125,0.0,1416.2301025390625,1895.4371337890625,0.0,2988.960693359375,0.8786498308181763,1.0,0.0,3.0,1.0,0.0
17829600,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8874311447143555,0.3327946662902832,0.2996377348899841,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8120693564414978,0.2523009181022644,0.2398997545242309,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8725732564926147,0.3160236179828644,0.221763402223587,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8008431196212769,0.2418734282255172,0.2301782071590423,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6919320225715637,0.1547072827816009,0.7020010948181152,284.883544921875,284.95001220703125,296.643310546875,293.5292053222656,294.6422424316406,297.3744812011719,284.8935852050781,1.0,0.3968325853347778,1.0,1.0,0.0,1.0,-2.032708168029785,2.0327048301696777,3.32697959493089e-06,1.5679702758789062,0.833354651927948,0.833354651927948,0.0,81.43534851074219,97.0,50609.484375,0.0,761.124267578125,1.0,280.3577575683594,283.8041687011719,296.5655517578125,299.8682556152344,293.1499938964844,293.1499938964844,280.6499938964844,41503.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557294607162476,1.0,0.0,0.0,3.503977060317993,3.504000663757324,8.192487825908756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.66064453125,0.0,1416.2301025390625,1895.4371337890625,0.0,2988.960693359375,0.8786498308181763,1.0,0.0,3.0,1.0,0.0
17829660,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8870305418968201,0.3382151126861572,0.3042201995849609,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8117567300796509,0.2563959658145904,0.2436011880636215,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8703492283821106,0.3191241025924682,0.2237484902143478,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8001490235328674,0.2454613447189331,0.2334156483411789,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6923111081123352,0.1576500236988067,0.7147756814956665,285.05224609375,284.95001220703125,296.6822509765625,293.5426025390625,294.6811828613281,297.3895874023437,285.05035400390625,1.0,0.4030968248844147,1.0,1.0,0.0,1.0,-2.064265012741089,2.064261674880981,3.430155857131467e-06,1.5926110744476318,0.9816946983337402,0.9816946983337402,0.0,84.08557891845703,100.0,50957.91015625,0.0,797.52099609375,1.0,280.64239501953125,283.94439697265625,296.5248413085937,299.7646484375,293.1499938964844,293.1499938964844,280.3500061035156,31808.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475522398948669,1.0,0.0,0.0,3.691216468811035,3.691240072250366,9.09143238914112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.568359375,0.0,1547.79345703125,1895.4371337890625,0.0,2912.349853515625,0.9115316867828368,1.0,0.0,3.0,1.0,0.0
17829720,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8870305418968201,0.3382151126861572,0.3042201995849609,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8117567300796509,0.2563959658145904,0.2436011880636215,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8703492283821106,0.3191241025924682,0.2237484902143478,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8001490235328674,0.2454613447189331,0.2334156483411789,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6923111081123352,0.1576500236988067,0.7147756814956665,285.05224609375,284.95001220703125,296.6822509765625,293.5426025390625,294.6811828613281,297.3895874023437,285.05035400390625,1.0,0.4030968248844147,1.0,1.0,0.0,1.0,-2.064265012741089,2.064261674880981,3.430155857131467e-06,1.5926110744476318,0.9816946983337402,0.9816946983337402,0.0,84.08557891845703,100.0,50957.91015625,0.0,797.52099609375,1.0,280.64239501953125,283.94439697265625,296.5248413085937,299.7646484375,293.1499938964844,293.1499938964844,280.3500061035156,31808.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475522398948669,1.0,0.0,0.0,3.691216468811035,3.691240072250366,9.09143238914112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.568359375,0.0,1547.79345703125,1895.4371337890625,0.0,2912.349853515625,0.9115316867828368,1.0,0.0,3.0,1.0,0.0
17829780,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8858417868614197,0.3425509929656982,0.3085008859634399,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8110320568084717,0.2600737512111664,0.2473203837871551,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8676169514656067,0.3215048909187317,0.2256606668233871,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7990230321884155,0.2486311793327331,0.2366556376218795,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6923744678497314,0.1603712439537048,0.7278664708137512,284.9089660644531,284.95001220703125,296.7215881347656,293.5563049316406,294.72052001953125,297.3944091796875,284.914794921875,1.0,0.4094914197921753,1.0,1.0,0.0,1.0,-2.095786571502685,2.095782995223999,3.535092446327326e-06,1.6173288822174072,0.8827643990516663,0.8827643990516663,0.0,86.97611999511719,103.0,52330.625,0.0,835.732421875,1.0,280.3568115234375,283.786865234375,296.6010437011719,299.9957275390625,293.1499938964844,293.1499938964844,280.6499938964844,37707.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860822856426239,1.0,0.0,0.0,3.642188787460327,3.642212867736816,8.851526445141644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.49072265625,0.0,1537.2435302734375,1895.4371337890625,0.0,3036.72265625,0.9048687219619752,1.0,0.0,3.0,1.0,0.0
17829840,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8858417868614197,0.3425509929656982,0.3085008859634399,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8110320568084717,0.2600737512111664,0.2473203837871551,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8676169514656067,0.3215048909187317,0.2256606668233871,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7990230321884155,0.2486311793327331,0.2366556376218795,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6923744678497314,0.1603712439537048,0.7278664708137512,284.9089660644531,284.95001220703125,296.7215881347656,293.5563049316406,294.72052001953125,297.3944091796875,284.914794921875,1.0,0.4094914197921753,1.0,1.0,0.0,1.0,-2.095786571502685,2.095782995223999,3.535092446327326e-06,1.6173288822174072,0.8827643990516663,0.8827643990516663,0.0,86.97611999511719,103.0,52330.625,0.0,835.732421875,1.0,280.3568115234375,283.786865234375,296.6010437011719,299.9957275390625,293.1499938964844,293.1499938964844,280.6499938964844,37707.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860822856426239,1.0,0.0,0.0,3.642188787460327,3.642212867736816,8.851526445141644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.49072265625,0.0,1537.2435302734375,1895.4371337890625,0.0,3036.72265625,0.9048687219619752,1.0,0.0,3.0,1.0,0.0
17829900,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8849886059761047,0.3450905978679657,0.310542494058609,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8104530572891235,0.2620889544486999,0.2491157054901123,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8660101890563965,0.3229332268238067,0.2265338599681854,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7982310652732849,0.2503750324249267,0.2382044494152069,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6921840906143188,0.1618321985006332,0.7341838479042053,285.0607604980469,284.95001220703125,296.74139404296875,293.5632629394531,294.7403564453125,297.3992004394531,285.07196044921875,1.0,0.4126579761505127,1.0,1.0,0.0,1.0,-2.1108880043029785,2.110884428024292,3.585856575227808e-06,1.6290977001190186,0.9933391213417052,0.9933391213417052,0.0,88.48918151855469,103.0,52052.58203125,0.0,854.8651733398438,1.0,280.60235595703125,283.9449768066406,296.54864501953125,299.8177490234375,293.1499938964844,293.1499938964844,280.6499938964844,32974.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561687469482422,1.0,0.0,0.0,3.710519313812256,3.710543394088745,9.186766192215146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.9345703125,0.0,1578.5338134765625,1895.4371337890625,0.0,2993.078857421875,0.9187343120574952,1.0,0.0,3.0,1.0,0.0
17829960,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.88541179895401,0.3479276895523071,0.3130294978618622,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8108882308006287,0.2643099427223205,0.2511711418628692,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.8655586242675781,0.3246265351772308,0.2276723831892013,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.7984842658042908,0.2523141801357269,0.239998385310173,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.6929362416267395,0.1634397208690643,0.7412868142127991,285.086181640625,284.95001220703125,296.76129150390625,293.5702819824219,294.76025390625,297.4069519042969,285.0871887207031,1.0,0.4159155488014221,1.0,1.0,0.0,1.0,-2.128394365310669,2.128390550613404,3.645196557044983e-06,1.6427422761917114,1.0,1.0,0.0,89.75411987304688,106.0,52528.1015625,0.0,875.576171875,1.0,280.642822265625,283.9486999511719,296.5661926269531,299.9045104980469,293.1499938964844,293.1499938964844,280.3500061035156,32476.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559665083885193,1.0,0.0,0.0,3.796765327453613,3.79679012298584,9.618797776056454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.345703125,0.0,1675.240966796875,1895.4371337890625,0.0,2991.1826171875,0.935642421245575,1.0,0.0,3.0,1.0,0.0
17830020,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8856058120727539,0.3504152297973633,0.3155295550823211,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.811199963092804,0.2664204239845276,0.2533127963542938,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8649224638938904,0.3260741829872131,0.228837788105011,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7986041307449341,0.2541369199752807,0.2418660223484039,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6936090588569641,0.1649978756904602,0.7487667202949524,284.94659423828125,284.95001220703125,296.7821044921875,293.5776672363281,294.78106689453125,297.410888671875,284.93359375,1.0,0.4193438589572906,1.0,1.0,0.0,1.0,-2.1465983390808105,2.146594524383545,3.707545374709298e-06,1.6569833755493164,0.9636728763580322,0.9636728763580322,0.0,91.144775390625,106.0,53955.0,0.0,897.704345703125,1.0,280.3902893066406,283.76788330078125,296.63702392578125,300.16412353515625,293.1499938964844,293.1499938964844,280.3500061035156,33874.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654513359069824,1.0,0.0,0.0,3.835624217987061,3.835649728775024,9.81669700195198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.751953125,0.0,1732.9454345703125,1895.4371337890625,0.0,3080.1396484375,0.9447647929191588,1.0,0.0,3.0,1.0,0.0
17830080,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8845725059509277,0.3523426651954651,0.3174024820327759,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8105526566505432,0.2681556940078735,0.2550649046897888,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8632758855819702,0.3271035552024841,0.2296623885631561,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7977466583251953,0.2556087076663971,0.2433707118034362,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6933566331863403,0.166289284825325,0.75501549243927,284.9183044433594,284.95001220703125,296.8014221191406,293.5845642089844,294.8003845214844,297.41033935546875,284.92144775390625,1.0,0.4224455952644348,1.0,1.0,0.0,1.0,-2.16125750541687,2.1612536907196045,3.758178081625374e-06,1.668458104133606,0.9360109567642212,0.9360109567642212,0.0,92.70167541503906,109.0,54204.34765625,0.0,917.3728637695312,1.0,280.3558349609375,283.7537841796875,296.6364440917969,300.14703369140625,293.1499938964844,293.1499938964844,280.04998779296875,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703349232673645,1.0,0.0,0.0,3.81034779548645,3.810373306274414,9.687740885055971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.552734375,0.0,1720.352294921875,1895.4371337890625,0.0,3125.952392578125,0.9411289691925048,1.0,0.0,3.0,1.0,0.0
17830140,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8818407654762268,0.3563886284828186,0.3210504353046417,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.808655321598053,0.2717098295688629,0.2585035264492035,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8592978715896606,0.3291746377944946,0.2311616241931915,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7953961491584778,0.2585942447185516,0.2462820410728454,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6922518014907837,0.1688934713602066,0.7672016024589539,284.8856506347656,284.95001220703125,296.8418884277344,293.59912109375,294.8408508300781,297.4091186523437,284.89404296875,1.0,0.4287430644035339,1.0,1.0,0.0,1.0,-2.189703702926636,2.18969988822937,3.857367119053379e-06,1.6906540393829346,0.853961169719696,0.853961169719696,0.0,96.09671783447266,112.0,55091.28125,0.0,957.6151733398438,1.0,280.0571594238281,283.7094116210937,296.63507080078125,300.2138366699219,293.1499938964844,293.1499938964844,280.3500061035156,40730.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805198073387146,1.0,0.0,0.0,3.599952459335327,3.5999770164489746,8.647426170682593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.97412109375,0.0,1513.1041259765625,1895.4371337890625,0.0,3221.45166015625,0.8988967537879944,1.0,0.0,3.0,1.0,0.0
17830200,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8818407654762268,0.3563886284828186,0.3210504353046417,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.808655321598053,0.2717098295688629,0.2585035264492035,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8592978715896606,0.3291746377944946,0.2311616241931915,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7953961491584778,0.2585942447185516,0.2462820410728454,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6922518014907837,0.1688934713602066,0.7672016024589539,284.8856506347656,284.95001220703125,296.8418884277344,293.59912109375,294.8408508300781,297.4091186523437,284.89404296875,1.0,0.4287430644035339,1.0,1.0,0.0,1.0,-2.189703702926636,2.18969988822937,3.857367119053379e-06,1.6906540393829346,0.853961169719696,0.853961169719696,0.0,96.09671783447266,112.0,55091.28125,0.0,957.6151733398438,1.0,280.0571594238281,283.7094116210937,296.63507080078125,300.2138366699219,293.1499938964844,293.1499938964844,280.3500061035156,40730.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805198073387146,1.0,0.0,0.0,3.599952459335327,3.5999770164489746,8.647426170682593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.97412109375,0.0,1513.1041259765625,1895.4371337890625,0.0,3221.45166015625,0.8988967537879944,1.0,0.0,3.0,1.0,0.0
17830260,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8824524283409119,0.3620806336402893,0.3258485794067383,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8094143867492676,0.2762212753295898,0.2625758349895477,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.858293354511261,0.3325258791446686,0.2333078384399414,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7957490086555481,0.2624794840812683,0.249777540564537,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6935403943061829,0.172119066119194,0.7811548113822937,285.057861328125,284.95001220703125,296.8827819824219,293.61395263671875,294.8817443847656,297.42254638671875,285.0567321777344,1.0,0.4351638257503509,1.0,1.0,0.0,1.0,-2.2238879203796387,2.223883867263794,3.978182576247491e-06,1.7172024250030518,1.0,1.0,0.0,98.75362396240234,115.0,55427.75390625,0.0,1001.8307495117188,1.0,280.34307861328125,283.8587951660156,296.6000061035156,300.11541748046875,293.1499938964844,293.1499938964844,280.04998779296875,32128.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733256459236145,1.0,0.0,0.0,3.769855499267578,3.769879817962648,9.482932910032104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3828125,0.0,1640.7254638671875,1895.4371337890625,0.0,3154.00439453125,0.9295080304145812,1.0,0.0,3.0,1.0,0.0
17830320,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8824524283409119,0.3620806336402893,0.3258485794067383,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8094143867492676,0.2762212753295898,0.2625758349895477,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.858293354511261,0.3325258791446686,0.2333078384399414,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7957490086555481,0.2624794840812683,0.249777540564537,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6935403943061829,0.172119066119194,0.7811548113822937,285.057861328125,284.95001220703125,296.8827819824219,293.61395263671875,294.8817443847656,297.42254638671875,285.0567321777344,1.0,0.4351638257503509,1.0,1.0,0.0,1.0,-2.2238879203796387,2.223883867263794,3.978182576247491e-06,1.7172024250030518,1.0,1.0,0.0,98.75362396240234,115.0,55427.75390625,0.0,1001.8307495117188,1.0,280.34307861328125,283.8587951660156,296.6000061035156,300.11541748046875,293.1499938964844,293.1499938964844,280.04998779296875,32128.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733256459236145,1.0,0.0,0.0,3.769855499267578,3.769879817962648,9.482932910032104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3828125,0.0,1640.7254638671875,1895.4371337890625,0.0,3154.00439453125,0.9295080304145812,1.0,0.0,3.0,1.0,0.0
17830380,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8822612762451172,0.3666144013404846,0.3303180038928985,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8097255825996399,0.2802754640579223,0.266656756401062,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8567684292793274,0.3351329565048218,0.2353774756193161,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7956535220146179,0.2659179866313934,0.2532758712768554,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6944866180419922,0.1750945597887039,0.7954134941101074,284.91510009765625,284.95001220703125,296.92401123046875,293.62908935546875,294.9230041503906,297.42510986328125,284.9187927246094,1.0,0.4417131543159485,1.0,1.0,0.0,1.0,-2.257978200912476,2.257974147796631,4.100869773537852e-06,1.7438061237335205,0.9111520648002625,0.9111520648002625,0.0,101.67142486572266,118.0,56995.890625,0.0,1048.1514892578125,1.0,280.0572204589844,283.69366455078125,296.67144775390625,300.35418701171875,293.1499938964844,293.1499938964844,279.75,36989.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859898447990417,1.0,0.0,0.0,3.743754148483277,3.743779420852661,9.352074243906828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.349609375,0.0,1647.5904541015625,1895.4371337890625,0.0,3272.685791015625,0.9269424676895142,1.0,0.0,3.0,1.0,0.0
17830440,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8822612762451172,0.3666144013404846,0.3303180038928985,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8097255825996399,0.2802754640579223,0.266656756401062,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8567684292793274,0.3351329565048218,0.2353774756193161,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7956535220146179,0.2659179866313934,0.2532758712768554,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6944866180419922,0.1750945597887039,0.7954134941101074,284.91510009765625,284.95001220703125,296.92401123046875,293.62908935546875,294.9230041503906,297.42510986328125,284.9187927246094,1.0,0.4417131543159485,1.0,1.0,0.0,1.0,-2.257978200912476,2.257974147796631,4.100869773537852e-06,1.7438061237335205,0.9111520648002625,0.9111520648002625,0.0,101.67142486572266,118.0,56995.890625,0.0,1048.1514892578125,1.0,280.0572204589844,283.69366455078125,296.67144775390625,300.35418701171875,293.1499938964844,293.1499938964844,279.75,36989.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859898447990417,1.0,0.0,0.0,3.743754148483277,3.743779420852661,9.352074243906828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.349609375,0.0,1647.5904541015625,1895.4371337890625,0.0,3272.685791015625,0.9269424676895142,1.0,0.0,3.0,1.0,0.0
17830500,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8814934492111206,0.3687202334403991,0.332293152809143,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8093298077583313,0.2821870744228363,0.2685394883155823,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8554120063781738,0.3362743556499481,0.2362416982650756,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7950366139411926,0.2675160467624664,0.2548653781414032,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6944249272346497,0.1764892488718032,0.8020157217979431,284.8245849609375,284.95001220703125,296.9447937011719,293.6367492675781,294.9437561035156,297.4247131347656,284.8236999511719,1.0,0.4449171721935272,1.0,1.0,0.0,1.0,-2.2734909057617188,2.273486852645874,4.157301646046108e-06,1.7558820247650146,0.8264166116714478,0.8264166116714478,0.0,103.3015365600586,118.0,57849.92578125,0.0,1070.81201171875,1.0,279.7983703613281,283.5818176269531,296.69903564453125,300.5140380859375,293.1499938964844,293.1499938964844,279.75,41076.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933301568031311,1.0,0.0,0.0,3.652597665786743,3.6526224613189697,8.90219212124066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.58984375,0.0,1574.0732421875,1895.4371337890625,0.0,3341.336669921875,0.9069284796714784,1.0,0.0,3.0,1.0,0.0
17830560,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8806257843971252,0.3709712624549866,0.3342140913009643,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8088372349739075,0.2841590344905853,0.2703767716884613,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8539645075798035,0.3374995589256286,0.2370591759681701,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7943181991577148,0.2691640853881836,0.2564047276973724,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6942523717880249,0.177908569574356,0.8084226250648499,284.9039611816406,284.95001220703125,296.96563720703125,293.6444702148437,294.9646301269531,297.4250793457031,284.9103088378906,1.0,0.4480755925178528,1.0,1.0,0.0,1.0,-2.2885313034057617,2.288527250289917,4.212369276501704e-06,1.7675694227218628,0.8491904735565186,0.8491904735565186,0.0,104.95988464355467,121.0,57912.21484375,0.0,1093.3494873046875,1.0,279.7580261230469,283.66387939453125,296.6747436523437,300.4263916015625,293.1499938964844,293.1499938964844,280.04998779296875,40092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948872089385986,1.0,0.0,0.0,3.541152000427246,3.541175603866577,8.367243822249293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.9189453125,0.0,1445.11279296875,1895.4371337890625,0.0,3355.880615234375,0.8856733441352844,1.0,0.0,3.0,1.0,0.0
17830620,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8819315433502197,0.3768147528171539,0.3391954898834228,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8103064298629761,0.2889375388622284,0.2747215628623962,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8537409901618958,0.3410248756408691,0.2393556237220764,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7953804135322571,0.2732478678226471,0.2601078450679779,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6961594820022583,0.1813168972730636,0.8232366442680359,285.0535888671875,284.95001220703125,297.00762939453125,293.66015625,295.0066223144531,297.43804931640625,285.0519104003906,1.0,0.4546038508415222,1.0,1.0,0.0,1.0,-2.324730157852173,2.324725866317749,4.346336027083453e-06,1.7956211566925049,0.99114191532135,0.99114191532135,0.0,107.5436553955078,124.0,58357.87109375,0.0,1143.1011962890625,1.0,280.0426940917969,283.7924194335937,296.6484375,300.3448486328125,293.1499938964844,293.1499938964844,279.75,31878.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884270191192627,1.0,0.0,0.0,3.722267150878906,3.722291231155396,9.245031264981662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.4423828125,0.0,1583.6170654296875,1895.4371337890625,0.0,3295.494384765625,0.9185263514518738,1.0,0.0,3.0,1.0,0.0
17830680,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8819315433502197,0.3768147528171539,0.3391954898834228,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8103064298629761,0.2889375388622284,0.2747215628623962,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8537409901618958,0.3410248756408691,0.2393556237220764,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7953804135322571,0.2732478678226471,0.2601078450679779,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6961594820022583,0.1813168972730636,0.8232366442680359,285.0535888671875,284.95001220703125,297.00762939453125,293.66015625,295.0066223144531,297.43804931640625,285.0519104003906,1.0,0.4546038508415222,1.0,1.0,0.0,1.0,-2.324730157852173,2.324725866317749,4.346336027083453e-06,1.7956211566925049,0.99114191532135,0.99114191532135,0.0,107.5436553955078,124.0,58357.87109375,0.0,1143.1011962890625,1.0,280.0426940917969,283.7924194335937,296.6484375,300.3448486328125,293.1499938964844,293.1499938964844,279.75,31878.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884270191192627,1.0,0.0,0.0,3.722267150878906,3.722291231155396,9.245031264981662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.4423828125,0.0,1583.6170654296875,1895.4371337890625,0.0,3295.494384765625,0.9185263514518738,1.0,0.0,3.0,1.0,0.0
17830740,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8820832967758179,0.3814167976379394,0.3437210321426391,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8110175132751465,0.2931912541389465,0.2789924144744873,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.85267573595047,0.3437366485595703,0.2414958178997039,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7956802845001221,0.2768204808235168,0.2637346684932709,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6974304914474487,0.1844205856323242,0.838090717792511,284.9189147949219,284.95001220703125,297.04998779296875,293.6761169433594,295.0489807128906,297.4395446777344,284.9234619140625,1.0,0.4612396359443664,1.0,1.0,0.0,1.0,-2.3600738048553467,2.360069274902344,4.479505605559098e-06,1.8231407403945925,0.9005642533302307,0.9005642533302307,0.0,110.49514770507812,127.0,59934.6171875,0.0,1194.7169189453125,1.0,279.756591796875,283.6360778808594,296.7176818847656,300.5846862792969,293.1499938964844,293.1499938964844,280.04998779296875,37063.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007394909858704,1.0,0.0,0.0,3.689768075942993,3.6897926330566406,9.084299676942464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.017578125,0.0,1585.907470703125,1895.4371337890625,0.0,3410.476318359375,0.9151020646095276,1.0,0.0,3.0,1.0,0.0
17830800,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8820832967758179,0.3814167976379394,0.3437210321426391,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8110175132751465,0.2931912541389465,0.2789924144744873,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.85267573595047,0.3437366485595703,0.2414958178997039,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7956802845001221,0.2768204808235168,0.2637346684932709,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6974304914474487,0.1844205856323242,0.838090717792511,284.9189147949219,284.95001220703125,297.04998779296875,293.6761169433594,295.0489807128906,297.4395446777344,284.9234619140625,1.0,0.4612396359443664,1.0,1.0,0.0,1.0,-2.3600738048553467,2.360069274902344,4.479505605559098e-06,1.8231407403945925,0.9005642533302307,0.9005642533302307,0.0,110.49514770507812,127.0,59934.6171875,0.0,1194.7169189453125,1.0,279.756591796875,283.6360778808594,296.7176818847656,300.5846862792969,293.1499938964844,293.1499938964844,280.04998779296875,37063.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007394909858704,1.0,0.0,0.0,3.689768075942993,3.6897926330566406,9.084299676942464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.017578125,0.0,1585.907470703125,1895.4371337890625,0.0,3410.476318359375,0.9151020646095276,1.0,0.0,3.0,1.0,0.0
17830860,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8822774887084961,0.3868381083011627,0.3483775556087494,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8116077184677124,0.2977113127708435,0.2832205295562744,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8515618443489075,0.3469025492668152,0.2436237186193466,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7958336472511292,0.2806028425693512,0.2672851085662842,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6984304785728455,0.1875421851873397,0.8523293137550354,285.0908508300781,284.95001220703125,297.0945739746094,293.6929016113281,295.093505859375,297.44696044921875,285.0921325683594,1.0,0.4678064882755279,1.0,1.0,0.0,1.0,-2.394671440124512,2.3946666717529297,4.611667918652529e-06,1.849952936172485,1.0,1.0,0.0,113.49362182617188,130.0,60122.24609375,0.0,1247.0211181640625,1.0,280.0434875488281,283.7972106933594,296.69122314453125,300.5021667480469,293.1499938964844,293.1499938964844,279.75,32987.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967637419700623,1.0,0.0,0.0,3.826972723007202,3.826997995376587,9.772462590262876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.32421875,0.0,1715.4853515625,1895.4371337890625,0.0,3373.399169921875,0.9427597522735596,1.0,0.0,3.0,1.0,0.0
17830920,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8822774887084961,0.3868381083011627,0.3483775556087494,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8116077184677124,0.2977113127708435,0.2832205295562744,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8515618443489075,0.3469025492668152,0.2436237186193466,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7958336472511292,0.2806028425693512,0.2672851085662842,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6984304785728455,0.1875421851873397,0.8523293137550354,285.0908508300781,284.95001220703125,297.0945739746094,293.6929016113281,295.093505859375,297.44696044921875,285.0921325683594,1.0,0.4678064882755279,1.0,1.0,0.0,1.0,-2.394671440124512,2.3946666717529297,4.611667918652529e-06,1.849952936172485,1.0,1.0,0.0,113.49362182617188,130.0,60122.24609375,0.0,1247.0211181640625,1.0,280.0434875488281,283.7972106933594,296.69122314453125,300.5021667480469,293.1499938964844,293.1499938964844,279.75,32987.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967637419700623,1.0,0.0,0.0,3.826972723007202,3.826997995376587,9.772462590262876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.32421875,0.0,1715.4853515625,1895.4371337890625,0.0,3373.399169921875,0.9427597522735596,1.0,0.0,3.0,1.0,0.0
17830980,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8805684447288513,0.3907866179943084,0.3524588644504547,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8105364441871643,0.301295667886734,0.2870108783245086,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8487973213195801,0.3489326536655426,0.2453954964876175,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7942468523979187,0.2834546566009521,0.270382821559906,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.6976157426834106,0.1898514479398727,0.8643884062767029,284.92608642578125,284.95001220703125,297.1430053710937,293.71099853515625,295.141845703125,297.4410705566406,284.92840576171875,1.0,0.474151462316513,1.0,1.0,0.0,1.0,-2.4244749546051025,2.4244701862335205,4.72737337986473e-06,1.873184084892273,0.9493108987808228,0.9493108987808228,0.0,117.11498260498048,118.0,61892.4921875,0.0,1297.437255859375,1.0,279.7557678222656,283.60205078125,296.7553405761719,300.7473449707031,293.1499938964844,293.1499938964844,279.45001220703125,35971.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90926992893219,1.0,0.0,0.0,3.8445889949798575,3.844614744186402,9.862637853075285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.388671875,0.0,1760.39794921875,1895.4371337890625,0.0,3489.827392578125,0.94873046875,1.0,0.0,3.0,1.0,0.0
17831040,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8805684447288513,0.3907866179943084,0.3524588644504547,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8105364441871643,0.301295667886734,0.2870108783245086,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8487973213195801,0.3489326536655426,0.2453954964876175,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7942468523979187,0.2834546566009521,0.270382821559906,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.6976157426834106,0.1898514479398727,0.8643884062767029,284.92608642578125,284.95001220703125,297.1430053710937,293.71099853515625,295.141845703125,297.4410705566406,284.92840576171875,1.0,0.474151462316513,1.0,1.0,0.0,1.0,-2.4244749546051025,2.4244701862335205,4.72737337986473e-06,1.873184084892273,0.9493108987808228,0.9493108987808228,0.0,117.11498260498048,118.0,61892.4921875,0.0,1297.437255859375,1.0,279.7557678222656,283.60205078125,296.7553405761719,300.7473449707031,293.1499938964844,293.1499938964844,279.45001220703125,35971.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90926992893219,1.0,0.0,0.0,3.8445889949798575,3.844614744186402,9.862637853075285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.388671875,0.0,1760.39794921875,1895.4371337890625,0.0,3489.827392578125,0.94873046875,1.0,0.0,3.0,1.0,0.0
17831100,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.8827099800109863,0.3924139142036438,0.3539806306362152,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8126302361488342,0.3027838170528412,0.2884796559810638,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8501447439193726,0.349592924118042,0.2459142953157425,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7961437702178955,0.2845663130283355,0.2715020179748535,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.6995089650154114,0.1907117664813995,0.8685641884803772,284.8217163085937,284.95001220703125,297.1685485839844,293.7204895019531,295.1673583984375,297.4349365234375,284.8196716308594,1.0,0.475090891122818,1.0,1.0,0.0,1.0,-2.4350569248199463,2.4350521564483643,4.768821781908628e-06,1.881436824798584,0.8565206527709961,0.8565206527709961,0.0,117.01885223388672,118.0,62781.4609375,0.0,1309.869873046875,1.0,279.49560546875,283.4755249023437,296.7806396484375,300.90850830078125,293.1499938964844,293.1499938964844,279.45001220703125,39998.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161903858184814,1.0,0.0,0.0,3.7708616256713854,3.770887613296509,9.487995953350036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.4072265625,0.0,1702.7412109375,1895.4371337890625,0.0,3553.96044921875,0.9326732158660888,1.0,0.0,3.0,1.0,0.0
17831160,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8871693015098572,0.394176721572876,0.3553581833839416,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8166310787200928,0.304280549287796,0.2897769510746002,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8535645008087158,0.350290834903717,0.2462959736585617,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8000600934028625,0.2856686115264892,0.2724388539791107,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7031440138816833,0.1915224343538284,0.8718611001968384,284.8889465332031,284.95001220703125,297.1949462890625,293.7302551269531,295.1937255859375,297.4297180175781,284.8949279785156,1.0,0.4750767946243286,1.0,1.0,0.0,1.0,-2.4438159465789795,2.443811178207397,4.803192950930679e-06,1.888226628303528,0.8678916096687317,0.8678916096687317,0.0,115.63262176513672,106.0,62678.36328125,0.0,1314.7894287109375,1.0,279.45709228515625,283.5476379394531,296.7577819824219,300.8144836425781,293.1499938964844,293.1499938964844,279.75,40107.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174306392669678,1.0,0.0,0.0,3.6585543155670166,3.658579111099243,8.931251613830682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.177734375,0.0,1573.510498046875,1895.4371337890625,0.0,3565.42822265625,0.9112429618835448,1.0,0.0,3.0,1.0,0.0
