time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.896567165851593,0.397147923707962,0.357522040605545,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8245366811752319,0.306536853313446,0.2915509045124054,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.861284613609314,0.351745456457138,0.246998131275177,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8081280589103699,0.2874146699905395,0.2737486064434051,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7104560136795044,0.1927652508020401,0.8761497139930725,285.0469665527344,284.95001220703125,297.2276611328125,293.7423095703125,295.2264099121094,297.4313659667969,285.04901123046875,1.0,0.4741905033588409,1.0,1.0,0.0,1.0,-2.456111431121826,2.456106662750244,4.851503490499454e-06,1.8976776599884035,0.9825401306152344,0.9825401306152344,0.0,112.37210083007812,106.0,62397.51171875,0.0,1316.2347412109375,1.0,279.7176208496094,283.7019958496094,296.7127990722656,300.636962890625,293.1499938964844,293.1499938964844,279.75,33384.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108040928840636,1.0,0.0,0.0,3.740836381912232,3.7408607006073,9.33750186504767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.359375,0.0,1616.5386962890625,1895.4371337890625,0.0,3504.064208984375,0.9253215789794922,1.0,0.0,3.0,1.0,0.0
17831280,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9052784442901612,0.3992108702659607,0.3592616319656372,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8316946625709534,0.3081332147121429,0.2929122447967529,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8687013387680054,0.3528211414813995,0.2476441711187362,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8152495622634888,0.2886643707752228,0.2747851908206939,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7168204188346863,0.1936595439910888,0.8794860243797302,285.04229736328125,284.95001220703125,297.2500915527344,293.75054931640625,295.2488098144531,297.4337463378906,285.0409240722656,1.0,0.4732499420642853,1.0,1.0,0.0,1.0,-2.4658663272857666,2.465861320495605,4.890080617769854e-06,1.9052133560180664,1.0,1.0,0.0,109.41278076171876,94.0,62767.44140625,0.0,1315.8077392578125,1.0,279.7433776855469,283.6880187988281,296.734619140625,300.7132568359375,293.1499938964844,293.1499938964844,279.45001220703125,32691.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102627038955688,1.0,0.0,0.0,3.8048629760742174,3.804888010025024,9.659871693656896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.7431640625,0.0,1686.57861328125,1895.4371337890625,0.0,3499.041748046875,0.9377245306968688,1.0,0.0,3.0,1.0,0.0
17831340,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9324503540992736,0.4029268324375152,0.3626075685024261,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8525824546813965,0.3113664388656616,0.2958205640316009,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8904867768287659,0.3544895052909851,0.2487546801567077,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.834865391254425,0.291054755449295,0.2768969237804413,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7340103983879089,0.1953718215227127,0.8862343430519104,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,295.3067932128906,297.4268798828125,284.91375732421875,1.0,0.4697104692459106,1.0,1.0,0.0,1.0,-2.4853668212890625,2.4853618144989014,4.967835593561176e-06,1.9203639030456543,0.907492697238922,0.907492697238922,0.0,101.21282958984376,82.0,64054.69140625,0.0,1305.2220458984375,1.0,279.4569702148437,283.5360717773437,296.8006286621094,300.9324035644531,293.1499938964844,293.1499938964844,279.1499938964844,37541.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199018478393556,1.0,0.0,0.0,3.751157999038696,3.751183271408081,9.389100341650192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.6416015625,0.0,1660.5037841796875,1895.4371337890625,0.0,3588.252685546875,0.9291545748710632,1.0,0.0,3.0,1.0,0.0
17831400,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9324503540992736,0.4029268324375152,0.3626075685024261,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8525824546813965,0.3113664388656616,0.2958205640316009,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8904867768287659,0.3544895052909851,0.2487546801567077,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.834865391254425,0.291054755449295,0.2768969237804413,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7340103983879089,0.1953718215227127,0.8862343430519104,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,295.3067932128906,297.4268798828125,284.91375732421875,1.0,0.4697104692459106,1.0,1.0,0.0,1.0,-2.4853668212890625,2.4853618144989014,4.967835593561176e-06,1.9203639030456543,0.907492697238922,0.907492697238922,0.0,101.21282958984376,82.0,64054.69140625,0.0,1305.2220458984375,1.0,279.4569702148437,283.5360717773437,296.8006286621094,300.9324035644531,293.1499938964844,293.1499938964844,279.1499938964844,37541.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199018478393556,1.0,0.0,0.0,3.751157999038696,3.751183271408081,9.389100341650192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.6416015625,0.0,1660.5037841796875,1895.4371337890625,0.0,3588.252685546875,0.9291545748710632,1.0,0.0,3.0,1.0,0.0
17831460,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9659005403518676,0.4065217077732086,0.365354984998703,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8805146217346191,0.3144074380397796,0.2982681095600128,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9201127290725708,0.3559387922286987,0.2494425326585769,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8605145215988159,0.2932217121124267,0.2785337269306183,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7561530470848083,0.1968577802181244,0.8910710215568542,284.9070129394531,284.95001220703125,297.36871337890625,293.7935485839844,295.3673095703125,297.4190673828125,284.910400390625,1.0,0.464826762676239,1.0,1.0,0.0,1.0,-2.5002124309539795,2.5002074241638184,5.0272333282919135e-06,1.9317858219146729,0.8505407571792603,0.8505407571792603,0.0,91.9178237915039,70.0,64663.796875,0.0,1284.0113525390625,1.0,279.1578063964844,283.5103759765625,296.8091125488281,300.9896240234375,293.1499938964844,293.1499938964844,279.45001220703125,39862.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255247712135316,1.0,0.0,0.0,3.550405502319336,3.550429344177246,8.411030876231962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1943359375,0.0,1453.2750244140625,1895.4371337890625,0.0,3640.05419921875,0.8873985409736633,1.0,0.0,3.0,1.0,0.0
17831520,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9659005403518676,0.4065217077732086,0.365354984998703,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8805146217346191,0.3144074380397796,0.2982681095600128,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9201127290725708,0.3559387922286987,0.2494425326585769,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8605145215988159,0.2932217121124267,0.2785337269306183,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7561530470848083,0.1968577802181244,0.8910710215568542,284.9070129394531,284.95001220703125,297.36871337890625,293.7935485839844,295.3673095703125,297.4190673828125,284.910400390625,1.0,0.464826762676239,1.0,1.0,0.0,1.0,-2.5002124309539795,2.5002074241638184,5.0272333282919135e-06,1.9317858219146729,0.8505407571792603,0.8505407571792603,0.0,91.9178237915039,70.0,64663.796875,0.0,1284.0113525390625,1.0,279.1578063964844,283.5103759765625,296.8091125488281,300.9896240234375,293.1499938964844,293.1499938964844,279.45001220703125,39862.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255247712135316,1.0,0.0,0.0,3.550405502319336,3.550429344177246,8.411030876231962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1943359375,0.0,1453.2750244140625,1895.4371337890625,0.0,3640.05419921875,0.8873985409736633,1.0,0.0,3.0,1.0,0.0
17831580,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.4109522998332977,0.3683310747146606,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9183863997459412,0.3178114295005798,0.3008894324302673,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9608227610588074,0.3581427335739136,0.2505092918872833,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8953467011451721,0.2957924306392669,0.2803850769996643,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7863621711730957,0.1986196786165237,0.8964764475822449,285.0362854003906,284.95001220703125,297.4240417480469,293.8133544921875,295.4226379394531,297.4240417480469,285.0336303710937,1.0,0.4600241184234619,1.0,1.0,0.0,1.0,-2.516338586807251,2.51633358001709,5.092244919069344e-06,1.9442346096038816,0.9658085703849792,0.9658085703849792,0.0,82.42963409423828,70.0,64692.80078125,0.0,1263.5616455078125,1.0,279.4382629394531,283.6305236816406,296.7892761230469,300.8822937011719,293.1499938964844,293.1499938964844,279.45001220703125,32485.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180577397346495,1.0,0.0,0.0,3.691006660461426,3.691030502319336,9.090399544220418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.521484375,0.0,1552.6759033203125,1895.4371337890625,0.0,3571.22314453125,0.9120150208473206,1.0,0.0,3.0,1.0,0.0
17831640,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.4116730093955993,0.3653768002986908,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.922931969165802,0.3182815611362457,0.3013171553611755,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9648240208625792,0.3584357798099518,0.2507073283195495,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8991890549659729,0.2961445450782776,0.2807011306285858,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7897210121154785,0.1988627314567566,0.8974611759185791,285.0292663574219,284.95001220703125,297.4320068359375,293.8161926269531,295.4306030273437,297.4250183105469,285.0263977050781,1.0,0.4592134952545166,1.0,1.0,0.0,1.0,-2.515580654144287,2.515575408935547,5.089662863611011e-06,1.943896532058716,0.9678791761398317,0.9678791761398317,0.0,81.50772857666016,73.0,64767.87890625,0.0,1258.440185546875,1.0,279.43804931640625,283.6224365234375,296.79840087890625,300.9100036621094,293.1499938964844,293.1499938964844,279.1499938964844,32570.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182013273239136,1.0,0.0,0.0,3.705881118774414,3.705904960632324,9.16381338811334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.87109375,0.0,1570.1788330078125,1895.4371337890625,0.0,3572.549560546875,0.915374517440796,1.0,0.0,3.0,1.0,0.0
17831700,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.4149897992610931,0.3564566969871521,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9337920546531676,0.319875419139862,0.3029303252696991,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9735339879989624,0.3592482209205627,0.2514001131057739,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9083430767059326,0.2972859442234039,0.2818803489208221,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7975944876670837,0.1996537148952484,0.9012279510498048,284.8787841796875,284.95001220703125,297.4636535644531,293.8274230957031,295.46221923828125,297.4302978515625,284.8724670410156,1.0,0.4577384889125824,1.0,1.0,0.0,1.0,-2.513714551925659,2.513709545135498,5.081715244159568e-06,1.942248821258545,0.8703709840774536,0.8703709840774536,0.0,79.52812957763672,73.0,65598.453125,0.0,1247.606201171875,1.0,279.1966552734375,283.4546203613281,296.8612670898437,301.1446838378906,293.1499938964844,293.1499938964844,279.1499938964844,36829.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244635701179504,1.0,0.0,0.0,3.688408374786377,3.688432693481445,9.077604659069038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.166015625,0.0,1582.5906982421875,1895.4371337890625,0.0,3630.292724609375,0.9120405316352844,1.0,0.0,3.0,1.0,0.0
17831760,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.4188937842845917,0.3514887988567352,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9404744505882264,0.321307361125946,0.304289698600769,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9782793521881104,0.3598375916481018,0.2518255412578583,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9142242074012756,0.2982559502124786,0.2828092277050018,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8023509979248047,0.2003156691789627,0.9042136669158936,284.8782653808594,284.95001220703125,297.4962463378906,293.8388977050781,295.48785400390625,297.4377746582031,284.86572265625,1.0,0.4567878544330597,0.888396143913269,0.888396143913269,0.2000000029802322,1.0,-2.514567852020264,2.1874475479125977,0.3271202743053436,1.6171610355377195,0.8468937873840332,0.8468937873840332,0.0,78.31016540527344,76.0,63598.5078125,0.0,1242.04638671875,1.0,279.1573791503906,283.41632080078125,296.85699462890625,301.0619506835937,293.1499938964844,293.1499938964844,279.45001220703125,39095.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258179664611816,1.0,0.0,0.0,3.5936503410339355,3.5936741828918457,8.617174671599059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.107421875,0.0,1494.180419921875,1895.4371337890625,0.0,3642.75,0.8947806358337402,1.0,0.0,3.0,1.0,0.0
17831820,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9990000128746032,0.4267867803573608,0.3459149897098541,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9492738842964172,0.3241903483867645,0.3069683015346527,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9838343858718872,0.3610555231571197,0.2526463270187378,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9220849871635436,0.3001778125762939,0.2845939993858337,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8084351420402527,0.201610654592514,0.9098779559135436,284.8230285644531,284.95001220703125,297.5625305175781,293.86212158203125,295.5072326660156,297.45269775390625,284.82623291015625,1.0,0.4563437700271606,0.6651883721351624,0.6651883721351624,0.6000000238418579,1.0,-2.521028995513916,1.2519679069519043,1.2690609693527222,0.6823090314865112,0.746080756187439,0.746080756187439,0.0,77.00310516357422,79.0,53738.96484375,0.0,1241.49072265625,1.0,279.4408264160156,283.3619689941406,296.7391662597656,300.3509826660156,293.1499938964844,293.1499938964844,279.75,45909.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996524810791016,1.0,0.0,0.0,3.2643580436706543,3.2643802165985107,7.110315891623031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.37451171875,0.0,1211.2703857421875,1895.4371337890625,0.0,3400.3447265625,0.8264622092247009,1.0,0.0,3.0,1.0,0.0
17831880,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9990000128746032,0.4267867803573608,0.3459149897098541,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9492738842964172,0.3241903483867645,0.3069683015346527,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9838343858718872,0.3610555231571197,0.2526463270187378,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9220849871635436,0.3001778125762939,0.2845939993858337,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8084351420402527,0.201610654592514,0.9098779559135436,284.8230285644531,284.95001220703125,297.5625305175781,293.86212158203125,295.5072326660156,297.45269775390625,284.82623291015625,1.0,0.4563437700271606,0.6651883721351624,0.6651883721351624,0.6000000238418579,1.0,-2.521028995513916,1.2519679069519043,1.2690609693527222,0.6823090314865112,0.746080756187439,0.746080756187439,0.0,77.00310516357422,79.0,53738.96484375,0.0,1241.49072265625,1.0,279.4408264160156,283.3619689941406,296.7391662597656,300.3509826660156,293.1499938964844,293.1499938964844,279.75,45909.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996524810791016,1.0,0.0,0.0,3.2643580436706543,3.2643802165985107,7.110315891623031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.37451171875,0.0,1211.2703857421875,1895.4371337890625,0.0,3400.3447265625,0.8264622092247009,1.0,0.0,3.0,1.0,0.0
17831940,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.4351134896278381,0.342046171426773,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.956520974636078,0.3275231122970581,0.3099560439586639,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9881370067596436,0.3628370463848114,0.2537541389465332,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9287081956863404,0.3024848997592926,0.2866320013999939,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8133052587509155,0.203171357512474,0.9163638949394226,284.9146728515625,284.95001220703125,297.630126953125,293.8854675292969,295.5228881835937,297.47076416015625,284.9154357910156,1.0,0.457597404718399,0.4419806003570556,0.4419806003570556,1.0,1.0,-2.5315330028533936,0.8225939273834229,1.7089390754699707,0.2508328258991241,0.7783280611038208,0.7783280611038208,0.0,76.47198486328125,99.0,49145.4921875,0.0,1252.6842041015625,1.0,279.73712158203125,283.4450378417969,296.7028503417969,299.9102478027344,293.1499938964844,293.1499938964844,280.04998779296875,39669.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581465482711792,1.0,0.0,0.0,3.1664412021636963,3.16646146774292,6.690155487376614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.97802734375,0.0,1082.609130859375,1895.4371337890625,0.0,3011.623291015625,0.8013495206832886,1.0,0.0,3.0,1.0,0.0
17832000,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.4351134896278381,0.342046171426773,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.956520974636078,0.3275231122970581,0.3099560439586639,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9881370067596436,0.3628370463848114,0.2537541389465332,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9287081956863404,0.3024848997592926,0.2866320013999939,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8133052587509155,0.203171357512474,0.9163638949394226,284.9146728515625,284.95001220703125,297.630126953125,293.8854675292969,295.5228881835937,297.47076416015625,284.9154357910156,1.0,0.457597404718399,0.4419806003570556,0.4419806003570556,1.0,1.0,-2.5315330028533936,0.8225939273834229,1.7089390754699707,0.2508328258991241,0.7783280611038208,0.7783280611038208,0.0,76.47198486328125,99.0,49145.4921875,0.0,1252.6842041015625,1.0,279.73712158203125,283.4450378417969,296.7028503417969,299.9102478027344,293.1499938964844,293.1499938964844,280.04998779296875,39669.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581465482711792,1.0,0.0,0.0,3.1664412021636963,3.16646146774292,6.690155487376614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.97802734375,0.0,1082.609130859375,1895.4371337890625,0.0,3011.623291015625,0.8013495206832886,1.0,0.0,3.0,1.0,0.0
17832060,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.4415357410907745,0.3575758337974548,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9449925422668456,0.3312701284885406,0.3134955763816833,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9772661924362184,0.3650854229927063,0.2553148567676544,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9159957766532898,0.3051585257053375,0.2891744971275329,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8038329482078552,0.2050093561410904,0.9248452186584472,285.0326538085937,284.95001220703125,297.6986389160156,293.9089050292969,295.55419921875,297.4786376953125,285.0332336425781,1.0,0.4666150212287903,0.4766833186149597,0.4766833186149597,1.0,1.0,-2.569533348083496,0.88820481300354,1.6813286542892456,0.3072768747806549,0.891792356967926,0.891792356967926,0.0,80.94132995605469,119.0,49497.62890625,0.0,1319.260986328125,1.0,280.0372619628906,283.5673522949219,296.7861633300781,299.8956604003906,293.1499938964844,293.1499938964844,280.3500061035156,31409.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290491700172424,1.0,0.0,0.0,3.350644111633301,3.3506646156311035,7.491174756069086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.7021484375,0.0,1193.39599609375,1895.4371337890625,0.0,2739.595947265625,0.8349448442459106,1.0,0.0,3.0,1.0,0.0
17832120,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.4415357410907745,0.3575758337974548,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9449925422668456,0.3312701284885406,0.3134955763816833,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9772661924362184,0.3650854229927063,0.2553148567676544,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9159957766532898,0.3051585257053375,0.2891744971275329,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8038329482078552,0.2050093561410904,0.9248452186584472,285.0326538085937,284.95001220703125,297.6986389160156,293.9089050292969,295.55419921875,297.4786376953125,285.0332336425781,1.0,0.4666150212287903,0.4766833186149597,0.4766833186149597,1.0,1.0,-2.569533348083496,0.88820481300354,1.6813286542892456,0.3072768747806549,0.891792356967926,0.891792356967926,0.0,80.94132995605469,119.0,49497.62890625,0.0,1319.260986328125,1.0,280.0372619628906,283.5673522949219,296.7861633300781,299.8956604003906,293.1499938964844,293.1499938964844,280.3500061035156,31409.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290491700172424,1.0,0.0,0.0,3.350644111633301,3.3506646156311035,7.491174756069086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.7021484375,0.0,1193.39599609375,1895.4371337890625,0.0,2739.595947265625,0.8349448442459106,1.0,0.0,3.0,1.0,0.0
17832180,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.9990000128746032,0.4429660141468048,0.3839394748210907,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.923320174217224,0.3347860276699066,0.3169680833816528,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.9565077424049376,0.3672910928726196,0.256961852312088,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.8957985639572144,0.3076969385147095,0.2917371690273285,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.7869489192962646,0.2067068815231323,0.9334339499473572,285.153564453125,284.95001220703125,297.7596130371094,293.9294738769531,295.5696105957031,297.4600524902344,285.1539001464844,1.0,0.4791455268859863,0.5073173642158508,0.5073173642158508,1.0,1.0,-2.620747327804565,0.9632309079170228,1.6575162410736084,0.3704776763916015,1.0,1.0,0.0,88.46989440917969,119.0,50422.046875,0.0,1418.688232421875,1.0,280.33563232421875,283.68505859375,296.8904724121094,300.0419006347656,293.1499938964844,293.1499938964844,280.3500061035156,29140.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218237161636353,1.0,0.0,0.0,3.597489356994629,3.5975117683410645,8.63559648678347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.32470703125,0.0,1424.9444580078125,1895.4371337890625,0.0,2672.473388671875,0.8880699872970581,1.0,0.0,3.0,1.0,0.0
17832240,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.9990000128746032,0.4428277015686035,0.3880939781665802,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9200164079666138,0.3352470993995666,0.3174505233764648,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9531254768371582,0.3675745725631714,0.257197618484497,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.8928709626197815,0.3080277144908905,0.2920967936515808,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.7843964099884033,0.2069219201803207,0.9346243143081664,285.1541442871094,284.95001220703125,297.76776123046875,293.9322204589844,295.5706787109375,297.45574951171875,285.1547241210937,1.0,0.4810649752616882,0.5113860368728638,0.5113860368728638,1.0,1.0,-2.6284632682800293,0.973170042037964,1.6552932262420654,0.3786496818065643,1.0,1.0,0.0,89.68524932861328,137.0,50639.15234375,0.0,1434.3536376953125,1.0,280.3407897949219,283.68377685546875,296.90924072265625,300.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,29521.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822700023651123,1.0,0.0,0.0,3.6203534603118896,3.620376110076904,8.745713557800627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.09375,0.0,1452.3583984375,1895.4371337890625,0.0,2680.601318359375,0.8935470581054688,1.0,0.0,3.0,1.0,0.0
17832300,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9895712733268738,0.4413479566574096,0.3980348706245422,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8997735381126404,0.3369244933128357,0.3194789290428161,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9304720163345336,0.3684212267398834,0.2581551074981689,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8741750121116638,0.3091636598110199,0.2936070561408996,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7681297063827515,0.2076163589954376,0.9396668076515198,285.0190734863281,284.95001220703125,297.8024597167969,293.9437866210937,295.5718078613281,297.4308166503906,285.0064392089844,1.0,0.4889894127845764,0.5287373661994934,0.5287373661994934,1.0,1.0,-2.650872707366944,1.0098402500152588,1.641032576560974,0.410945862531662,0.9991820454597472,0.9991820454597472,0.0,96.9156494140625,137.0,52527.58984375,0.0,1497.5867919921875,1.0,280.09698486328125,283.5090026855469,297.0168151855469,300.4268493652344,293.1499938964844,293.1499938964844,280.04998779296875,30934.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351441025733948,1.0,0.0,0.0,3.703947544097901,3.703971147537232,9.154254030363518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0908203125,0.0,1555.55712890625,1895.4371337890625,0.0,2796.38232421875,0.9135664105415344,1.0,0.0,3.0,1.0,0.0
17832360,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9652190804481506,0.4405989646911621,0.397268682718277,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8769727349281311,0.3381677865982055,0.3211705386638641,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9035024046897888,0.368734747171402,0.2587862312793731,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8523709774017334,0.3098785281181335,0.2947984039783478,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7492011785507202,0.207957461476326,0.9435414671897888,284.94500732421875,284.95001220703125,297.8371887207031,293.955322265625,295.5718078613281,297.4092102050781,284.94256591796875,1.0,0.4965238273143768,0.5266003012657166,0.5266003012657166,1.0,1.0,-2.659875631332397,1.01240074634552,1.647475004196167,0.4112457036972046,0.9575695395469666,0.9575695395469666,0.0,106.1132354736328,155.0,52907.62109375,0.0,1551.0430908203125,1.0,280.0569763183594,283.43963623046875,297.03668212890625,300.4674377441406,293.1499938964844,293.1499938964844,279.75,33238.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442084193229675,1.0,0.0,0.0,3.7426702976226807,3.742694854736328,9.346659908260336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.3779296875,0.0,1617.5438232421875,1895.4371337890625,0.0,2881.05859375,0.9235631227493286,1.0,0.0,3.0,1.0,0.0
17832420,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9321262240409852,0.4407471120357513,0.3975067436695099,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.8513122200965881,0.3395304381847381,0.3230898976325989,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.8750580549240112,0.3687746524810791,0.2593027353286743,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8281535506248474,0.3105171620845794,0.2960386872291565,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7281045317649841,0.2081273645162582,0.94724702835083,284.8168640136719,284.95001220703125,297.8843994140625,293.9708557128906,295.5758972167969,297.3878173828125,284.8231506347656,1.0,0.5064921975135803,0.5236937999725342,0.5236937999725342,1.0,1.0,-2.669034481048584,1.011895775794983,1.6571385860443115,0.408609926700592,0.8330584168434143,0.8330584168434143,0.0,119.04590606689452,155.0,53491.35546875,0.0,1622.67333984375,1.0,279.77447509765625,283.3057556152344,297.055908203125,300.59326171875,293.1499938964844,293.1499938964844,279.75,41115.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570433855056763,1.0,0.0,0.0,3.611119508743286,3.6111440658569336,8.70115798079496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.68359375,0.0,1528.2108154296875,1895.4371337890625,0.0,3001.279296875,0.8987127542495728,1.0,0.0,3.0,1.0,0.0
17832480,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.918347179889679,0.4412800073623657,0.3979441523551941,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8413465023040771,0.3402313590049743,0.323916494846344,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8637694716453552,0.3688824474811554,0.2594830691814422,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8184646964073181,0.3108611106872558,0.2965402007102966,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7195460200309753,0.2082164734601974,0.9486171007156372,284.8636169433594,284.95001220703125,297.9065856933594,293.97808837890625,295.5799865722656,297.38134765625,284.86865234375,1.0,0.5110977292060852,0.5223261117935181,0.5223261117935181,1.0,1.0,-2.673017263412476,1.0114907026290894,1.661526441574097,0.4072433710098266,0.8409672379493713,0.8409672379493713,0.0,125.13626861572266,158.0,53378.69921875,0.0,1656.1011962890625,1.0,279.7575988769531,283.3480224609375,297.0298156738281,300.5248107910156,293.1499938964844,293.1499938964844,280.04998779296875,40532.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580918908119202,1.0,0.0,0.0,3.548470973968506,3.548494815826416,8.4018677171116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.56689453125,0.0,1456.0887451171875,1895.4371337890625,0.0,3011.1103515625,0.8867959380149841,1.0,0.0,3.0,1.0,0.0
17832540,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8984743356704712,0.4448610544204712,0.4010446965694427,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8261008858680725,0.3433245420455932,0.3270145058631897,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8460081219673157,0.3703517019748688,0.2605950534343719,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8020978569984436,0.3127569556236267,0.2985361516475677,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.704571545124054,0.209077388048172,0.9537798166275024,285.0053100585937,284.95001220703125,297.9756164550781,294.0003967285156,295.60357666015625,297.3791809082031,285.00408935546875,1.0,0.5209651589393616,0.5180519223213196,0.5180519223213196,1.0,1.0,-2.6903977394104004,1.012199640274048,1.678198218345642,0.4038456678390503,0.9491463899612428,0.9491463899612428,0.0,137.19189453125,146.0,53001.02734375,0.0,1736.504638671875,1.0,280.0424499511719,283.4873046875,296.9776306152344,300.3628845214844,293.1499938964844,293.1499938964844,279.75,33121.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489122986793518,1.0,0.0,0.0,3.678800106048584,3.678823947906494,9.030372893903404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.486328125,0.0,1543.7427978515625,1895.4371337890625,0.0,2925.084228515625,0.909515917301178,1.0,0.0,3.0,1.0,0.0
17832600,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8984743356704712,0.4448610544204712,0.4010446965694427,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8261008858680725,0.3433245420455932,0.3270145058631897,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8460081219673157,0.3703517019748688,0.2605950534343719,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8020978569984436,0.3127569556236267,0.2985361516475677,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.704571545124054,0.209077388048172,0.9537798166275024,285.0053100585937,284.95001220703125,297.9756164550781,294.0003967285156,295.60357666015625,297.3791809082031,285.00408935546875,1.0,0.5209651589393616,0.5180519223213196,0.5180519223213196,1.0,1.0,-2.6903977394104004,1.012199640274048,1.678198218345642,0.4038456678390503,0.9491463899612428,0.9491463899612428,0.0,137.19189453125,146.0,53001.02734375,0.0,1736.504638671875,1.0,280.0424499511719,283.4873046875,296.9776306152344,300.3628845214844,293.1499938964844,293.1499938964844,279.75,33121.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489122986793518,1.0,0.0,0.0,3.678800106048584,3.678823947906494,9.030372893903404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.486328125,0.0,1543.7427978515625,1895.4371337890625,0.0,2925.084228515625,0.909515917301178,1.0,0.0,3.0,1.0,0.0
17832660,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8972120881080627,0.4474878013134002,0.4037382304668426,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8254494071006775,0.3459425270557403,0.3297221064567566,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8439233303070068,0.3711771368980407,0.2613871693611145,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.800602376461029,0.3142003715038299,0.3001340925693512,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7028194665908813,0.2096768766641616,0.9573431015014648,284.9007873535156,284.95001220703125,298.04400634765625,294.0221252441406,295.62310791015625,297.3695678710937,284.904052734375,1.0,0.5237727761268616,0.5170858502388,0.5170858502388,1.0,1.0,-2.704051971435547,1.0162899494171145,1.6877621412277222,0.4048779904842376,0.8546628355979919,0.8546628355979919,0.0,139.63609313964844,134.0,53771.6953125,0.0,1767.9521484375,1.0,279.7574462890625,283.3669128417969,297.0468139648437,300.5462951660156,293.1499938964844,293.1499938964844,280.04998779296875,38970.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578704595565796,1.0,0.0,0.0,3.557945489883423,3.557969093322754,8.446792776339862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.349609375,0.0,1454.8067626953125,1895.4371337890625,0.0,3009.034423828125,0.8874696493148804,1.0,0.0,3.0,1.0,0.0
17832720,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8972120881080627,0.4474878013134002,0.4037382304668426,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8254494071006775,0.3459425270557403,0.3297221064567566,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8439233303070068,0.3711771368980407,0.2613871693611145,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.800602376461029,0.3142003715038299,0.3001340925693512,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7028194665908813,0.2096768766641616,0.9573431015014648,284.9007873535156,284.95001220703125,298.04400634765625,294.0221252441406,295.62310791015625,297.3695678710937,284.904052734375,1.0,0.5237727761268616,0.5170858502388,0.5170858502388,1.0,1.0,-2.704051971435547,1.0162899494171145,1.6877621412277222,0.4048779904842376,0.8546628355979919,0.8546628355979919,0.0,139.63609313964844,134.0,53771.6953125,0.0,1767.9521484375,1.0,279.7574462890625,283.3669128417969,297.0468139648437,300.5462951660156,293.1499938964844,293.1499938964844,280.04998779296875,38970.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578704595565796,1.0,0.0,0.0,3.557945489883423,3.557969093322754,8.446792776339862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.349609375,0.0,1454.8067626953125,1895.4371337890625,0.0,3009.034423828125,0.8874696493148804,1.0,0.0,3.0,1.0,0.0
17832780,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.907251238822937,0.4513977766036987,0.4067322909832001,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.833927571773529,0.3492642045021057,0.3324550092220306,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8514779210090637,0.3728468120098114,0.2622256577014923,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8087651133537292,0.3162601590156555,0.3017019629478454,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.709737241268158,0.2107265293598175,0.9604963660240172,285.0255126953125,284.95001220703125,298.11138916015625,294.043212890625,295.6497802734375,297.3719177246094,285.0235900878906,1.0,0.5227267742156982,0.5161197781562805,0.5161197781562805,1.0,1.0,-2.717609405517578,1.0205134153366089,1.6970958709716797,0.4058420360088348,0.9694952964782716,0.9694952964782716,0.0,135.68951416015625,122.0,53452.8359375,0.0,1769.94140625,1.0,280.0426940917969,283.4918518066406,297.02020263671875,300.4292907714844,293.1499938964844,293.1499938964844,279.75,32506.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493350148200989,1.0,0.0,0.0,3.706610679626465,3.706634521484375,9.167421808342624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.234375,0.0,1570.52294921875,1895.4371337890625,0.0,2929.042724609375,0.9153373837471008,1.0,0.0,3.0,1.0,0.0
17832840,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.907251238822937,0.4513977766036987,0.4067322909832001,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.833927571773529,0.3492642045021057,0.3324550092220306,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8514779210090637,0.3728468120098114,0.2622256577014923,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8087651133537292,0.3162601590156555,0.3017019629478454,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.709737241268158,0.2107265293598175,0.9604963660240172,285.0255126953125,284.95001220703125,298.11138916015625,294.043212890625,295.6497802734375,297.3719177246094,285.0235900878906,1.0,0.5227267742156982,0.5161197781562805,0.5161197781562805,1.0,1.0,-2.717609405517578,1.0205134153366089,1.6970958709716797,0.4058420360088348,0.9694952964782716,0.9694952964782716,0.0,135.68951416015625,122.0,53452.8359375,0.0,1769.94140625,1.0,280.0426940917969,283.4918518066406,297.02020263671875,300.4292907714844,293.1499938964844,293.1499938964844,279.75,32506.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493350148200989,1.0,0.0,0.0,3.706610679626465,3.706634521484375,9.167421808342624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.234375,0.0,1570.52294921875,1895.4371337890625,0.0,2929.042724609375,0.9153373837471008,1.0,0.0,3.0,1.0,0.0
17832900,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.915590763092041,0.4528279602527618,0.4081925451755523,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8405261039733887,0.3507105708122253,0.3338414132595062,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8577742576599121,0.3733904659748077,0.2626582980155945,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8150007724761963,0.3170912563800812,0.3024980127811432,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7151530385017395,0.2111437022686004,0.9621684551239014,284.8840637207031,284.95001220703125,298.1446228027344,294.0534362792969,295.6603698730469,297.369140625,284.8777160644531,1.0,0.5213379263877869,0.5156367421150208,0.5156367421150208,1.0,1.0,-2.7245211601257324,1.0226558446884155,1.7018651962280271,0.4064856767654419,0.8787564635276794,0.8787564635276794,0.0,132.34027099609375,122.0,54487.01953125,0.0,1764.7349853515625,1.0,279.7961730957031,283.3282775878906,297.09228515625,300.6715087890625,293.1499938964844,293.1499938964844,279.75,36368.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565353751182556,1.0,0.0,0.0,3.697224140167236,3.697248697280884,9.121050084104354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.73828125,0.0,1589.140625,1895.4371337890625,0.0,2996.515869140625,0.9139866828918456,1.0,0.0,3.0,1.0,0.0
17832960,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9246444702148438,0.454015702009201,0.4091351330280304,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8476125597953796,0.3519901633262634,0.3349287807941437,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8645253777503967,0.3737185299396515,0.2628087997436523,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.821418046951294,0.3177555501461029,0.3030112385749817,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.720649242401123,0.2114352434873581,0.962913691997528,284.8980407714844,284.95001220703125,298.1774597167969,294.0634765625,295.6691589355469,297.3637390136719,284.9013977050781,1.0,0.5194069743156433,0.5150676965713501,0.5150676965713501,1.0,1.0,-2.728656530380249,1.0234804153442385,1.7051761150360107,0.4064652323722839,0.8658846616744995,0.8658846616744995,0.0,128.6903076171875,110.0,54301.88671875,0.0,1753.9481201171875,1.0,279.7571105957031,283.3497619628906,297.0924987792969,300.6266174316406,293.1499938964844,293.1499938964844,280.04998779296875,38669.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859272301197052,1.0,0.0,0.0,3.6094367504119873,3.609460830688477,8.693049267094466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.0,0.0,1508.2547607421875,1895.4371337890625,0.0,3022.179931640625,0.8983778953552246,1.0,0.0,3.0,1.0,0.0
17833020,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9503434896469116,0.4578928351402282,0.4118784964084625,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8680257201194763,0.3553946614265442,0.3375193774700165,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.884459376335144,0.3754002153873443,0.2634914517402649,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8393897414207458,0.3198360204696655,0.3043810427188873,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7358547449111938,0.2125458717346191,0.9653485417366028,285.02764892578125,284.95001220703125,298.24188232421875,294.0828552246094,295.6950988769531,297.3670349121094,285.0258178710937,1.0,0.5147324800491333,0.5139296650886536,0.5139296650886536,1.0,1.0,-2.740452527999878,1.026596188545227,1.7138563394546509,0.4070456922054291,0.98411625623703,0.98411625623703,0.0,119.35797882080078,98.0,53921.16015625,0.0,1728.0299072265625,1.0,280.0430603027344,283.48065185546875,297.0616760253906,300.501953125,293.1499938964844,293.1499938964844,279.75,32577.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511067628860474,1.0,0.0,0.0,3.75159764289856,3.751622200012207,9.391301887262672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6484375,0.0,1622.847900390625,1895.4371337890625,0.0,2945.63818359375,0.9255568981170654,1.0,0.0,3.0,1.0,0.0
