time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9503434896469116,0.4578928351402282,0.4118784964084625,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8680257201194763,0.3553946614265442,0.3375193774700165,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.884459376335144,0.3754002153873443,0.2634914517402649,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8393897414207458,0.3198360204696655,0.3043810427188873,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7358547449111938,0.2125458717346191,0.9653485417366028,285.02764892578125,284.95001220703125,298.24188232421875,294.0828552246094,295.6950988769531,297.3670349121094,285.0258178710937,1.0,0.5147324800491333,0.5139296650886536,0.5139296650886536,1.0,1.0,-2.740452527999878,1.026596188545227,1.7138563394546509,0.4070456922054291,0.98411625623703,0.98411625623703,0.0,119.35797882080078,98.0,53921.16015625,0.0,1728.0299072265625,1.0,280.0430603027344,283.48065185546875,297.0616760253906,300.501953125,293.1499938964844,293.1499938964844,279.75,32577.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511067628860474,1.0,0.0,0.0,3.75159764289856,3.751622200012207,9.391301887262672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6484375,0.0,1622.847900390625,1895.4371337890625,0.0,2945.63818359375,0.9255568981170654,1.0,0.0,3.0,1.0,0.0
17833140,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9783782958984376,0.4604387283325195,0.4141216278076172,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8943973183631897,0.3581785261631012,0.3399381339550018,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.910250186920166,0.376272588968277,0.2639931738376617,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8626819252967834,0.3213341236114502,0.3055810630321502,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7554400563240051,0.2132861316204071,0.9673792719841005,284.8935546875,284.95001220703125,298.3043518066406,294.10125732421875,295.71319580078125,297.3593139648437,284.896728515625,1.0,0.5092779994010925,0.5127915740013123,0.5127915740013123,1.0,1.0,-2.7505483627319336,1.0289539098739624,1.7215943336486816,0.4073915183544159,0.8755084872245789,0.8755084872245789,0.0,109.22161865234376,86.0,54800.59375,0.0,1695.5667724609375,1.0,279.7565612792969,283.3316345214844,297.1307067871094,300.6969909667969,293.1499938964844,293.1499938964844,280.04998779296875,38633.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611018061637878,1.0,0.0,0.0,3.6605207920074463,3.6605453491210938,8.940854741013027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.8876953125,0.0,1564.664794921875,1895.4371337890625,0.0,3039.339111328125,0.909565567970276,1.0,0.0,3.0,1.0,0.0
17833200,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9783782958984376,0.4604387283325195,0.4141216278076172,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8943973183631897,0.3581785261631012,0.3399381339550018,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.910250186920166,0.376272588968277,0.2639931738376617,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8626819252967834,0.3213341236114502,0.3055810630321502,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7554400563240051,0.2132861316204071,0.9673792719841005,284.8935546875,284.95001220703125,298.3043518066406,294.10125732421875,295.71319580078125,297.3593139648437,284.896728515625,1.0,0.5092779994010925,0.5127915740013123,0.5127915740013123,1.0,1.0,-2.7505483627319336,1.0289539098739624,1.7215943336486816,0.4073915183544159,0.8755084872245789,0.8755084872245789,0.0,109.22161865234376,86.0,54800.59375,0.0,1695.5667724609375,1.0,279.7565612792969,283.3316345214844,297.1307067871094,300.6969909667969,293.1499938964844,293.1499938964844,280.04998779296875,38633.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611018061637878,1.0,0.0,0.0,3.6605207920074463,3.6605453491210938,8.940854741013027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.8876953125,0.0,1564.664794921875,1895.4371337890625,0.0,3039.339111328125,0.909565567970276,1.0,0.0,3.0,1.0,0.0
17833260,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.4646475911140442,0.4135636389255523,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.924544394016266,0.3616088926792145,0.3425958454608917,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9408038854599,0.3779254555702209,0.2646865546703338,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8886132836341858,0.3233827650547027,0.3069648444652557,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7773455381393433,0.2143771052360534,0.9699573516845704,285.025634765625,284.95001220703125,298.3645324707031,294.1185607910156,295.7383728027344,297.36444091796875,285.0217590332031,1.0,0.5027334094047546,0.5117003321647644,0.5117003321647644,1.0,1.0,-2.748317241668701,1.026011943817139,1.7223052978515625,0.4065481722354889,0.994260847568512,0.994260847568512,0.0,100.0445785522461,74.0,54214.44921875,0.0,1655.4815673828125,1.0,280.0433654785156,283.4654541015625,297.0970764160156,300.564453125,293.1499938964844,293.1499938964844,279.75,32770.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528708815574646,1.0,0.0,0.0,3.7929847240448,3.7930095195770255,9.599651775715756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.7421875,0.0,1673.031005859375,1895.4371337890625,0.0,2962.1669921875,0.9350439310073853,1.0,0.0,3.0,1.0,0.0
17833320,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.4646475911140442,0.4135636389255523,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.924544394016266,0.3616088926792145,0.3425958454608917,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9408038854599,0.3779254555702209,0.2646865546703338,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8886132836341858,0.3233827650547027,0.3069648444652557,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7773455381393433,0.2143771052360534,0.9699573516845704,285.025634765625,284.95001220703125,298.3645324707031,294.1185607910156,295.7383728027344,297.36444091796875,285.0217590332031,1.0,0.5027334094047546,0.5117003321647644,0.5117003321647644,1.0,1.0,-2.748317241668701,1.026011943817139,1.7223052978515625,0.4065481722354889,0.994260847568512,0.994260847568512,0.0,100.0445785522461,74.0,54214.44921875,0.0,1655.4815673828125,1.0,280.0433654785156,283.4654541015625,297.0970764160156,300.564453125,293.1499938964844,293.1499938964844,279.75,32770.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528708815574646,1.0,0.0,0.0,3.7929847240448,3.7930095195770255,9.599651775715756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.7421875,0.0,1673.031005859375,1895.4371337890625,0.0,2962.1669921875,0.9350439310073853,1.0,0.0,3.0,1.0,0.0
17833380,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.4728583097457886,0.3816431760787964,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9557337164878844,0.3642659783363342,0.3450419008731842,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9688573479652404,0.378610759973526,0.2651684284210205,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9154401421546936,0.3247098624706268,0.3081473410129547,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.799626886844635,0.2150099575519561,0.9720916748046876,284.8725280761719,284.95001220703125,298.4220886230469,294.1346740722656,295.7732238769531,297.38726806640625,284.8751525878906,1.0,0.4942556917667389,0.5106090903282166,0.5106090903282166,1.0,1.0,-2.7278475761413574,1.0156400203704834,1.712207555770874,0.3998911380767822,0.8625742793083191,0.8625742793083191,0.0,91.7431411743164,94.0,54490.10546875,0.0,1580.9267578125,1.0,279.7567443847656,283.3100891113281,297.1558532714844,300.7171936035156,293.1499938964844,293.1499938964844,280.04998779296875,39807.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614093065261841,1.0,0.0,0.0,3.661899089813232,3.661923885345459,8.947588980845467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.54736328125,0.0,1575.025146484375,1895.4371337890625,0.0,3042.223388671875,0.9106272459030152,1.0,0.0,3.0,1.0,0.0
17833440,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.4728583097457886,0.3816431760787964,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9557337164878844,0.3642659783363342,0.3450419008731842,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9688573479652404,0.378610759973526,0.2651684284210205,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9154401421546936,0.3247098624706268,0.3081473410129547,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.799626886844635,0.2150099575519561,0.9720916748046876,284.8725280761719,284.95001220703125,298.4220886230469,294.1346740722656,295.7732238769531,297.38726806640625,284.8751525878906,1.0,0.4942556917667389,0.5106090903282166,0.5106090903282166,1.0,1.0,-2.7278475761413574,1.0156400203704834,1.712207555770874,0.3998911380767822,0.8625742793083191,0.8625742793083191,0.0,91.7431411743164,94.0,54490.10546875,0.0,1580.9267578125,1.0,279.7567443847656,283.3100891113281,297.1558532714844,300.7171936035156,293.1499938964844,293.1499938964844,280.04998779296875,39807.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614093065261841,1.0,0.0,0.0,3.661899089813232,3.661923885345459,8.947588980845467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.54736328125,0.0,1575.025146484375,1895.4371337890625,0.0,3042.223388671875,0.9106272459030152,1.0,0.0,3.0,1.0,0.0
17833500,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.4785685539245605,0.3770902752876282,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9610270261764526,0.365878701210022,0.3463093042373657,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9729215502738952,0.3792866170406341,0.2654244303703308,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.920387089252472,0.3256124258041382,0.3087711334228515,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8033146858215332,0.215512067079544,0.9734812378883362,285.01239013671875,284.95001220703125,298.4497985839844,294.14227294921875,295.7972106933594,297.4095153808594,285.0180053710937,1.0,0.4940437972545624,0.5100634694099426,0.5100634694099426,1.0,1.0,-2.7265875339508057,1.0142371654510498,1.7123502492904663,0.3983888924121856,0.9519411325454712,0.9519411325454712,0.0,90.65626525878906,94.0,53657.28515625,0.0,1574.1011962890625,1.0,280.002197265625,283.4645690917969,297.100341796875,300.4948425292969,293.1499938964844,293.1499938964844,280.04998779296875,34777.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538078665733337,1.0,0.0,0.0,3.694472074508667,3.694496393203736,9.10747701254877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.83837890625,0.0,1573.9530029296875,1895.4371337890625,0.0,2970.947998046875,0.9165295958518982,1.0,0.0,3.0,1.0,0.0
17833560,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.4834809005260467,0.378372460603714,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.961496114730835,0.3677029609680176,0.3479767739772796,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9725687503814696,0.3802075982093811,0.2660233378410339,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9203153848648072,0.3267079293727875,0.3097586333751678,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8031682372093201,0.2161796689033508,0.9762712121009828,285.0185852050781,284.95001220703125,298.4767150878906,294.1495361328125,295.8186340332031,297.4278564453125,285.0180053710937,1.0,0.4959000945091247,0.509767472743988,0.509767472743988,1.0,1.0,-2.7353765964508057,1.0174294710159302,1.717947006225586,0.3995251655578613,0.979396641254425,0.979396641254425,0.0,91.25336456298828,114.0,53936.109375,0.0,1589.4615478515625,1.0,280.0429992675781,283.46124267578125,297.1171875,300.55889892578125,293.1499938964844,293.1499938964844,279.75,33225.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507229089736938,1.0,0.0,0.0,3.772192478179932,3.772217273712158,9.494693813394406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.517578125,0.0,1651.9564208984375,1895.4371337890625,0.0,2942.042236328125,0.9308132529258728,1.0,0.0,3.0,1.0,0.0
17833620,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.4873537123203277,0.3902645707130432,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.953336536884308,0.3699151575565338,0.3503861129283905,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9636091589927672,0.3809073269367218,0.2667924463748932,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9110943078994752,0.3278619945049286,0.3111562430858612,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7958571910858154,0.2168454080820083,0.9804551005363464,284.8867492675781,284.95001220703125,298.5160827636719,294.159912109375,295.8342590332031,297.4293212890625,284.89117431640625,1.0,0.501998245716095,0.5093175768852234,0.5093175768852234,1.0,1.0,-2.760180950164795,1.0271230936050415,1.7330578565597534,0.4036518633365631,0.8829904794692993,0.8829904794692993,0.0,94.85440826416016,114.0,55116.46484375,0.0,1642.2987060546875,1.0,279.7663879394531,283.3111572265625,297.1947021484375,300.7880554199219,293.1499938964844,293.1499938964844,279.75,38444.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594086170196533,1.0,0.0,0.0,3.7114312648773193,3.711456298828125,9.191282970277824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.916015625,0.0,1621.1934814453125,1895.4371337890625,0.0,3023.45849609375,0.920068860054016,1.0,0.0,3.0,1.0,0.0
17833680,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.4877840578556061,0.3962936699390411,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.94865220785141,0.370586484670639,0.351053237915039,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9586945176124572,0.381093680858612,0.2669456601142883,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9063767194747924,0.328195184469223,0.3115110695362091,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7919641733169556,0.2170147001743316,0.9814807176589966,284.9091491699219,284.95001220703125,298.5281066894531,294.1629943847656,295.8359069824219,297.4246520996094,284.9131774902344,1.0,0.5045970678329468,0.5091754794120789,0.5091754794120789,1.0,1.0,-2.770066738128662,1.0310444831848145,1.7390222549438477,0.4053600430488586,0.8896832466125488,0.8896832466125488,0.0,96.6180191040039,132.0,55228.6953125,0.0,1665.1549072265625,1.0,279.75640869140625,283.3286437988281,297.1905212402344,300.7721862792969,293.1499938964844,293.1499938964844,280.04998779296875,38129.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601736426353455,1.0,0.0,0.0,3.691684246063232,3.691709041595459,9.093737389775924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.5400390625,0.0,1596.1590576171875,1895.4371337890625,0.0,3030.633544921875,0.916405200958252,1.0,0.0,3.0,1.0,0.0
17833740,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9990000128746032,0.4874617159366607,0.425839215517044,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9262733459472656,0.3741545677185058,0.3544543087482452,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.934925615787506,0.3828069269657135,0.2681321501731872,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8861650228500366,0.3302688002586365,0.3135339915752411,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7742748856544495,0.2180987894535064,0.987141489982605,285.0779113769531,284.95001220703125,298.5758972167969,294.175048828125,295.8377990722656,297.3983154296875,285.0793151855469,1.0,0.5175541043281555,0.5085834860801697,0.5085834860801697,1.0,1.0,-2.8203091621398926,1.0511586666107178,1.7691506147384644,0.4142630696296692,1.0,1.0,0.0,105.65912628173828,150.0,55286.0078125,0.0,1784.0538330078125,1.0,280.0433959960937,283.4931030273437,297.163818359375,300.6801147460937,293.1499938964844,293.1499938964844,279.75,33018.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85409015417099,1.0,0.0,0.0,3.828595399856568,3.828620672225952,9.78075149760116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.2412109375,0.0,1717.689208984375,1895.4371337890625,0.0,2973.59423828125,0.943134069442749,1.0,0.0,3.0,1.0,0.0
17833800,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9990000128746032,0.4874617159366607,0.425839215517044,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9262733459472656,0.3741545677185058,0.3544543087482452,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.934925615787506,0.3828069269657135,0.2681321501731872,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8861650228500366,0.3302688002586365,0.3135339915752411,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7742748856544495,0.2180987894535064,0.987141489982605,285.0779113769531,284.95001220703125,298.5758972167969,294.175048828125,295.8377990722656,297.3983154296875,285.0793151855469,1.0,0.5175541043281555,0.5085834860801697,0.5085834860801697,1.0,1.0,-2.8203091621398926,1.0511586666107178,1.7691506147384644,0.4142630696296692,1.0,1.0,0.0,105.65912628173828,150.0,55286.0078125,0.0,1784.0538330078125,1.0,280.0433959960937,283.4931030273437,297.163818359375,300.6801147460937,293.1499938964844,293.1499938964844,279.75,33018.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85409015417099,1.0,0.0,0.0,3.828595399856568,3.828620672225952,9.78075149760116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.2412109375,0.0,1717.689208984375,1895.4371337890625,0.0,2973.59423828125,0.943134069442749,1.0,0.0,3.0,1.0,0.0
17833860,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.972622811794281,0.4838800430297851,0.4364683628082275,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8882967233657837,0.3768736124038696,0.3579470515251159,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8940114378929138,0.3835288286209106,0.2693666219711303,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8517146110534668,0.3315728008747101,0.3156722486019134,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7445440292358398,0.2185094952583313,0.9930636882781982,284.9154052734375,284.95001220703125,298.61981201171875,294.1855163574219,295.82452392578125,297.3521423339844,284.9158630371094,1.0,0.5316804647445679,0.5067811012268066,0.5067811012268066,1.0,1.0,-2.8475911617279053,1.0594357252120972,1.7881555557250977,0.4173478186130523,0.9365907311439514,0.9365907311439514,0.0,122.04833984375,168.0,56843.421875,0.0,1906.622314453125,1.0,279.75604248046875,283.3016357421875,297.2318115234375,300.9243469238281,293.1499938964844,293.1499938964844,279.45001220703125,36415.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673638105392456,1.0,0.0,0.0,3.832053899765015,3.8320798873901367,9.79842980086687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.4462890625,0.0,1748.5626220703125,1895.4371337890625,0.0,3098.0810546875,0.9461582899093628,1.0,0.0,3.0,1.0,0.0
17833920,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.972622811794281,0.4838800430297851,0.4364683628082275,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8882967233657837,0.3768736124038696,0.3579470515251159,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8940114378929138,0.3835288286209106,0.2693666219711303,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8517146110534668,0.3315728008747101,0.3156722486019134,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7445440292358398,0.2185094952583313,0.9930636882781982,284.9154052734375,284.95001220703125,298.61981201171875,294.1855163574219,295.82452392578125,297.3521423339844,284.9158630371094,1.0,0.5316804647445679,0.5067811012268066,0.5067811012268066,1.0,1.0,-2.8475911617279053,1.0594357252120972,1.7881555557250977,0.4173478186130523,0.9365907311439514,0.9365907311439514,0.0,122.04833984375,168.0,56843.421875,0.0,1906.622314453125,1.0,279.75604248046875,283.3016357421875,297.2318115234375,300.9243469238281,293.1499938964844,293.1499938964844,279.45001220703125,36415.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673638105392456,1.0,0.0,0.0,3.832053899765015,3.8320798873901367,9.79842980086687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.4462890625,0.0,1748.5626220703125,1895.4371337890625,0.0,3098.0810546875,0.9461582899093628,1.0,0.0,3.0,1.0,0.0
17833980,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9318099617958068,0.4837064146995544,0.4362418055534363,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8557992577552795,0.3789825439453125,0.3606740832328796,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8595128655433655,0.3835612833499908,0.2699350416660309,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8216928243637085,0.3322719037532806,0.3170859217643738,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7182634472846985,0.2183647900819778,0.996074080467224,284.8760681152344,284.95001220703125,298.6595153808594,294.19439697265625,295.8230895996094,297.3280639648437,284.87957763671875,1.0,0.5449241995811462,0.5049787163734436,0.5049787163734436,1.0,1.0,-2.857505321502685,1.060404658317566,1.7971007823944092,0.4160601496696472,0.8451717495918274,0.8451717495918274,0.0,140.9036865234375,186.0,57109.49609375,0.0,2013.7728271484373,1.0,279.45733642578125,283.2470703125,297.2193908691406,300.9486389160156,293.1499938964844,293.1499938964844,279.75,41131.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753260374069214,1.0,0.0,0.0,3.598407030105591,3.5984315872192383,8.64000298861356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.29833984375,0.0,1514.3780517578125,1895.4371337890625,0.0,3172.76416015625,0.8984354734420776,1.0,0.0,3.0,1.0,0.0
17834040,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9318099617958068,0.4837064146995544,0.4362418055534363,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8557992577552795,0.3789825439453125,0.3606740832328796,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8595128655433655,0.3835612833499908,0.2699350416660309,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8216928243637085,0.3322719037532806,0.3170859217643738,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7182634472846985,0.2183647900819778,0.996074080467224,284.8760681152344,284.95001220703125,298.6595153808594,294.19439697265625,295.8230895996094,297.3280639648437,284.87957763671875,1.0,0.5449241995811462,0.5049787163734436,0.5049787163734436,1.0,1.0,-2.857505321502685,1.060404658317566,1.7971007823944092,0.4160601496696472,0.8451717495918274,0.8451717495918274,0.0,140.9036865234375,186.0,57109.49609375,0.0,2013.7728271484373,1.0,279.45733642578125,283.2470703125,297.2193908691406,300.9486389160156,293.1499938964844,293.1499938964844,279.75,41131.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753260374069214,1.0,0.0,0.0,3.598407030105591,3.5984315872192383,8.64000298861356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.29833984375,0.0,1514.3780517578125,1895.4371337890625,0.0,3172.76416015625,0.8984354734420776,1.0,0.0,3.0,1.0,0.0
17834100,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9154300689697266,0.4849404394626617,0.4372360110282898,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8438308238983154,0.3804799616336822,0.3622233867645263,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8466905951499939,0.3841145634651184,0.2703931629657745,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8098931312561035,0.3330056369304657,0.3179409801959991,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7072670459747314,0.2185421735048294,0.9979178309440612,285.0132141113281,284.95001220703125,298.6776733398437,294.1981811523437,295.8285217285156,297.3268127441406,285.0169982910156,1.0,0.5514919757843018,0.5040775537490845,0.5040775537490845,1.0,1.0,-2.864349842071533,1.061660885810852,1.8026890754699707,0.4157641530036926,0.934454083442688,0.934454083442688,0.0,149.989990234375,186.0,56416.65625,0.0,2069.397705078125,1.0,279.70037841796875,283.39373779296875,297.16033935546875,300.7279663085937,293.1499938964844,293.1499938964844,279.75,34923.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680611252784729,1.0,0.0,0.0,3.6433863639831534,3.643410205841065,8.857348916535557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.1220703125,0.0,1517.7862548828125,1895.4371337890625,0.0,3104.62255859375,0.9051702618598938,1.0,0.0,3.0,1.0,0.0
17834160,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9027344584465028,0.4863975346088409,0.4388208091259002,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8341245055198669,0.3821203708648681,0.364068865776062,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8362655639648438,0.3848381340503692,0.2711156606674194,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7994195222854614,0.3338759243488312,0.3190619051456451,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6975566148757935,0.218836635351181,1.0006580352783203,285.0122985839844,284.95001220703125,298.69464111328125,294.2015380859375,295.8352355957031,297.3280944824219,285.0113830566406,1.0,0.558159351348877,0.503381073474884,0.503381073474884,1.0,1.0,-2.8739795684814453,1.0644056797027588,1.809574007987976,0.4163780510425567,0.955828845500946,0.955828845500946,0.0,158.77426147460938,174.0,56653.19921875,0.0,2128.4853515625,1.0,279.7426452636719,283.3871459960937,297.1734924316406,300.7885437011719,293.1499938964844,293.1499938964844,279.45001220703125,33456.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654574155807495,1.0,0.0,0.0,3.71650743484497,3.71653151512146,9.21644186746562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.5537109375,0.0,1589.048828125,1895.4371337890625,0.0,3080.196533203125,0.918374478816986,1.0,0.0,3.0,1.0,0.0
17834220,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8961722254753113,0.4878272414207458,0.4406307339668274,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.829502284526825,0.3845833539962768,0.3668061196804046,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8303219079971313,0.3853085339069366,0.2717842161655426,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7936489582061768,0.3348869979381561,0.3204164505004883,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6918179392814636,0.2189503163099289,1.0027883052825928,284.9047546386719,284.95001220703125,298.72491455078125,294.2069091796875,295.839111328125,297.31793212890625,284.9072265625,1.0,0.562310516834259,0.5019880533218384,0.5019880533218384,1.0,1.0,-2.884451150894165,1.0662264823913574,1.818224668502808,0.4161199331283569,0.8633895516395569,0.8633895516395569,0.0,164.6336669921875,162.0,57384.6015625,0.0,2175.0009765625,1.0,279.4571838378906,283.2627258300781,297.2291259765625,300.9615173339844,293.1499938964844,293.1499938964844,279.75,38834.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738915920257568,1.0,0.0,0.0,3.601999998092652,3.6020240783691406,8.657264629619021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.611328125,0.0,1501.3482666015625,1895.4371337890625,0.0,3159.31201171875,0.8970851302146912,1.0,0.0,3.0,1.0,0.0
17834280,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8961722254753113,0.4878272414207458,0.4406307339668274,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.829502284526825,0.3845833539962768,0.3668061196804046,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8303219079971313,0.3853085339069366,0.2717842161655426,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7936489582061768,0.3348869979381561,0.3204164505004883,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6918179392814636,0.2189503163099289,1.0027883052825928,284.9047546386719,284.95001220703125,298.72491455078125,294.2069091796875,295.839111328125,297.31793212890625,284.9072265625,1.0,0.562310516834259,0.5019880533218384,0.5019880533218384,1.0,1.0,-2.884451150894165,1.0662264823913574,1.818224668502808,0.4161199331283569,0.8633895516395569,0.8633895516395569,0.0,164.6336669921875,162.0,57384.6015625,0.0,2175.0009765625,1.0,279.4571838378906,283.2627258300781,297.2291259765625,300.9615173339844,293.1499938964844,293.1499938964844,279.75,38834.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738915920257568,1.0,0.0,0.0,3.601999998092652,3.6020240783691406,8.657264629619021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.611328125,0.0,1501.3482666015625,1895.4371337890625,0.0,3159.31201171875,0.8970851302146912,1.0,0.0,3.0,1.0,0.0
17834340,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9013088345527648,0.4905432760715484,0.4426236450672149,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8345073461532593,0.387750893831253,0.369459867477417,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.83406001329422,0.3865978121757507,0.2724132239818573,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7980019450187683,0.3365103602409363,0.321642130613327,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6951194405555725,0.2195010781288147,1.004047393798828,285.02056884765625,284.95001220703125,298.75,294.2104187011719,295.8484802246094,297.3196105957031,285.0186462402344,1.0,0.5618729591369629,0.5005950927734375,0.5005950927734375,1.0,1.0,-2.893773317337036,1.06756591796875,1.826207399368286,0.4153705835342407,0.9720207452774048,0.9720207452774048,0.0,162.34518432617188,150.0,56904.546875,0.0,2179.658203125,1.0,279.74298095703125,283.3851318359375,297.1896057128906,300.8224792480469,293.1499938964844,293.1499938964844,279.45001220703125,32866.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659988045692444,1.0,0.0,0.0,3.73668909072876,3.736713409423828,9.31680972371396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.7294921875,0.0,1607.7689208984375,1895.4371337890625,0.0,3085.275634765625,0.9223592877388,1.0,0.0,3.0,1.0,0.0
17834400,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9013088345527648,0.4905432760715484,0.4426236450672149,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8345073461532593,0.387750893831253,0.369459867477417,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.83406001329422,0.3865978121757507,0.2724132239818573,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7980019450187683,0.3365103602409363,0.321642130613327,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6951194405555725,0.2195010781288147,1.004047393798828,285.02056884765625,284.95001220703125,298.75,294.2104187011719,295.8484802246094,297.3196105957031,285.0186462402344,1.0,0.5618729591369629,0.5005950927734375,0.5005950927734375,1.0,1.0,-2.893773317337036,1.06756591796875,1.826207399368286,0.4153705835342407,0.9720207452774048,0.9720207452774048,0.0,162.34518432617188,150.0,56904.546875,0.0,2179.658203125,1.0,279.74298095703125,283.3851318359375,297.1896057128906,300.8224792480469,293.1499938964844,293.1499938964844,279.45001220703125,32866.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659988045692444,1.0,0.0,0.0,3.73668909072876,3.736713409423828,9.31680972371396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.7294921875,0.0,1607.7689208984375,1895.4371337890625,0.0,3085.275634765625,0.9223592877388,1.0,0.0,3.0,1.0,0.0
17834460,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9121466875076294,0.4918487966060638,0.4439080655574798,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8441937565803528,0.3902446627616882,0.37176513671875,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8424000144004822,0.3870784938335418,0.2727494239807129,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8071384429931641,0.3375459909439087,0.3225576281547546,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.702749490737915,0.2197050750255584,1.0043820142745972,284.8974609375,284.95001220703125,298.7719421386719,294.2138061523437,295.84942626953125,297.3099975585937,284.9000244140625,1.0,0.5587610602378845,0.4992823600769043,0.4992823600769043,1.0,1.0,-2.900003433227539,1.0677214860916138,1.8322819471359253,0.414275586605072,0.8686557412147522,0.8686557412147522,0.0,156.2283935546875,138.0,57628.3515625,0.0,2160.08544921875,1.0,279.4569702148437,283.2481384277344,297.23907470703125,300.98956298828125,293.1499938964844,293.1499938964844,279.75,38756.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750848770141602,1.0,0.0,0.0,3.630646944046021,3.630671262741089,8.795516919235524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.62890625,0.0,1532.257080078125,1895.4371337890625,0.0,3170.502685546875,0.9032467007637024,1.0,0.0,3.0,1.0,0.0
17834520,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9121466875076294,0.4918487966060638,0.4439080655574798,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8441937565803528,0.3902446627616882,0.37176513671875,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8424000144004822,0.3870784938335418,0.2727494239807129,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8071384429931641,0.3375459909439087,0.3225576281547546,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.702749490737915,0.2197050750255584,1.0043820142745972,284.8974609375,284.95001220703125,298.7719421386719,294.2138061523437,295.84942626953125,297.3099975585937,284.9000244140625,1.0,0.5587610602378845,0.4992823600769043,0.4992823600769043,1.0,1.0,-2.900003433227539,1.0677214860916138,1.8322819471359253,0.414275586605072,0.8686557412147522,0.8686557412147522,0.0,156.2283935546875,138.0,57628.3515625,0.0,2160.08544921875,1.0,279.4569702148437,283.2481384277344,297.23907470703125,300.98956298828125,293.1499938964844,293.1499938964844,279.75,38756.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750848770141602,1.0,0.0,0.0,3.630646944046021,3.630671262741089,8.795516919235524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.62890625,0.0,1532.257080078125,1895.4371337890625,0.0,3170.502685546875,0.9032467007637024,1.0,0.0,3.0,1.0,0.0
17834580,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9304370284080504,0.4944886267185211,0.4455640912055969,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8591437339782715,0.393480122089386,0.3742085695266723,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8558900952339172,0.3884139657020569,0.2732073068618774,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8204801678657532,0.339219868183136,0.3235599100589752,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7145121693611145,0.2203471064567566,1.0048013925552368,285.0175170898437,284.95001220703125,298.7929992675781,294.2189025878906,295.85772705078125,297.3124389648437,285.0157165527344,1.0,0.554114818572998,0.4979696571826935,0.4979696571826935,1.0,1.0,-2.907182455062866,1.068276047706604,1.8389064073562624,0.4131321310997009,0.9768266677856444,0.9768266677856444,0.0,147.2718963623047,126.0,57088.63671875,0.0,2127.9677734375,1.0,279.7431335449219,283.37603759765625,297.1970520019531,300.8421630859375,293.1499938964844,293.1499938964844,279.45001220703125,32996.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669273257255554,1.0,0.0,0.0,3.758108139038086,3.758132696151733,9.423925462215266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.556640625,0.0,1633.6649169921875,1895.4371337890625,0.0,3093.986083984375,0.9272893667221068,1.0,0.0,3.0,1.0,0.0
17834640,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9304370284080504,0.4944886267185211,0.4455640912055969,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8591437339782715,0.393480122089386,0.3742085695266723,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8558900952339172,0.3884139657020569,0.2732073068618774,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8204801678657532,0.339219868183136,0.3235599100589752,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7145121693611145,0.2203471064567566,1.0048013925552368,285.0175170898437,284.95001220703125,298.7929992675781,294.2189025878906,295.85772705078125,297.3124389648437,285.0157165527344,1.0,0.554114818572998,0.4979696571826935,0.4979696571826935,1.0,1.0,-2.907182455062866,1.068276047706604,1.8389064073562624,0.4131321310997009,0.9768266677856444,0.9768266677856444,0.0,147.2718963623047,126.0,57088.63671875,0.0,2127.9677734375,1.0,279.7431335449219,283.37603759765625,297.1970520019531,300.8421630859375,293.1499938964844,293.1499938964844,279.45001220703125,32996.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669273257255554,1.0,0.0,0.0,3.758108139038086,3.758132696151733,9.423925462215266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.556640625,0.0,1633.6649169921875,1895.4371337890625,0.0,3093.986083984375,0.9272893667221068,1.0,0.0,3.0,1.0,0.0
17834700,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9415457844734192,0.4952237904071808,0.4463767111301422,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.868409276008606,0.3948437869548797,0.3754760324954986,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8643706440925598,0.3887831270694732,0.2734772264957428,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8283417820930481,0.3398439288139343,0.3241080939769745,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7212598323822021,0.2205511033535003,1.0052478313446045,284.8764953613281,284.95001220703125,298.80322265625,294.2220764160156,295.8589172363281,297.3092956542969,284.8713684082031,1.0,0.551498293876648,0.4973133206367492,0.4973133206367492,1.0,1.0,-2.911207914352417,1.0687147378921509,1.842493295669556,0.4127224087715149,0.8833223581314087,0.8833223581314087,0.0,142.25082397460938,126.0,58074.16015625,0.0,2109.8828125,1.0,279.49517822265625,283.2154541015625,297.2572021484375,301.0710144042969,293.1499938964844,293.1499938964844,279.45001220703125,36859.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735212683677673,1.0,0.0,0.0,3.7395808696746826,3.739605903625488,9.331235446552456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.5439453125,0.0,1641.7227783203125,1895.4371337890625,0.0,3155.83935546875,0.9238473176956176,1.0,0.0,3.0,1.0,0.0
17834760,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9521445631980896,0.4957144260406494,0.4466482400894165,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8778083920478821,0.3960391283035278,0.3764330744743347,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8729152083396912,0.3889516294002533,0.2734765708446502,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8361737728118896,0.34030881524086,0.3243815004825592,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7277750372886658,0.2206344455480575,1.004827857017517,284.8939208984375,284.95001220703125,298.8132629394531,294.2256164550781,295.8584899902344,297.3036193847656,284.8968505859375,1.0,0.5485937595367432,0.4967042505741119,0.4967042505741119,1.0,1.0,-2.912510395050049,1.0681079626083374,1.844402551651001,0.4118397235870361,0.8711671829223633,0.8711671829223633,0.0,137.34320068359375,114.0,57810.46484375,0.0,2087.71630859375,1.0,279.4568176269531,283.2392578125,297.2494812011719,301.010986328125,293.1499938964844,293.1499938964844,279.75,38904.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756341338157654,1.0,0.0,0.0,3.649961233139038,3.6499857902526855,8.889345508578117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.212890625,0.0,1554.8590087890625,1895.4371337890625,0.0,3175.653076171875,0.9075708985328674,1.0,0.0,3.0,1.0,0.0
17834820,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.973138988018036,0.4978726804256439,0.4478222131729126,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8979765176773071,0.3987992107868194,0.3784056305885315,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8916431665420532,0.3901044130325317,0.2737888097763061,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8532439470291138,0.341742604970932,0.3251386880874634,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.741710364818573,0.2212153077125549,1.0049315690994265,285.02459716796875,284.95001220703125,298.8296813964844,294.2324523925781,295.865234375,297.3060607910156,285.0227355957031,1.0,0.543516993522644,0.4956810176372528,0.4956810176372528,1.0,1.0,-2.917694330215454,1.068343997001648,1.8493503332138064,0.4107640981674194,0.978219211101532,0.978219211101532,0.0,128.1005096435547,114.0,57197.7578125,0.0,2050.49267578125,1.0,279.7371826171875,283.37774658203125,297.2029113769531,300.8445129394531,293.1499938964844,293.1499938964844,279.75,33002.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674237132072449,1.0,0.0,0.0,3.7567546367645264,3.756779193878174,9.417137789569096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.1494140625,0.0,1632.13134765625,1895.4371337890625,0.0,3098.642578125,0.9272313117980956,1.0,0.0,3.0,1.0,0.0
17834880,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9774587750434875,0.4982753992080688,0.4481463730335235,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9025222063064576,0.3993389904499054,0.3788492977619171,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8959262371063232,0.3903405964374542,0.2739072144031524,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.857189416885376,0.3420313000679016,0.3253434300422668,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7449235916137695,0.2213431000709533,1.0051554441452026,285.0180053710937,284.95001220703125,298.8327331542969,294.2338562011719,295.8665771484375,297.306640625,285.0163269042969,1.0,0.5425535440444946,0.4954861104488373,0.4954861104488373,1.0,1.0,-2.9192748069763184,1.068630337715149,1.850644588470459,0.4106856882572174,0.9814215302467346,0.9814215302467346,0.0,126.2259521484375,102.0,57262.296875,0.0,2043.810546875,1.0,279.7432861328125,283.3712463378906,297.2109375,300.86602783203125,293.1499938964844,293.1499938964844,279.45001220703125,33067.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672516942024231,1.0,0.0,0.0,3.7745399475097656,3.774564743041992,9.506515539214888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.1005859375,0.0,1653.4979248046875,1895.4371337890625,0.0,3097.02880859375,0.9310568571090698,1.0,0.0,3.0,1.0,0.0
