time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.4994112253189087,0.4476094245910644,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9341323375701904,0.4019287228584289,0.3810768723487854,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.924645721912384,0.3909070491790771,0.2741761207580566,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8827711939811707,0.3431439399719238,0.3261596262454986,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7658542394638062,0.2216726392507553,1.0052367448806765,284.8935852050781,284.95001220703125,298.8515319824219,294.2435302734375,295.8669738769531,297.2981872558594,284.8959655761719,1.0,0.5361495018005371,0.4942679703235626,0.4942679703235626,1.0,1.0,-2.923114776611328,1.0678914785385132,1.8552231788635247,0.4092779457569122,0.8752468228340149,0.8752468228340149,0.0,115.32169342041016,90.0,58006.65234375,0.0,1995.618896484375,1.0,279.45672607421875,283.23297119140625,297.26666259765625,301.0396423339844,293.1499938964844,293.1499938964844,279.75,38812.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758574724197388,1.0,0.0,0.0,3.6690359115600586,3.669060707092285,8.982499934973021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.8935546875,0.0,1575.6031494140625,1895.4371337890625,0.0,3177.747314453125,0.9117828011512756,1.0,0.0,3.0,1.0,0.0
17835000,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.4994112253189087,0.4476094245910644,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9341323375701904,0.4019287228584289,0.3810768723487854,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.924645721912384,0.3909070491790771,0.2741761207580566,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8827711939811707,0.3431439399719238,0.3261596262454986,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7658542394638062,0.2216726392507553,1.0052367448806765,284.8935852050781,284.95001220703125,298.8515319824219,294.2435302734375,295.8669738769531,297.2981872558594,284.8959655761719,1.0,0.5361495018005371,0.4942679703235626,0.4942679703235626,1.0,1.0,-2.923114776611328,1.0678914785385132,1.8552231788635247,0.4092779457569122,0.8752468228340149,0.8752468228340149,0.0,115.32169342041016,90.0,58006.65234375,0.0,1995.618896484375,1.0,279.45672607421875,283.23297119140625,297.26666259765625,301.0396423339844,293.1499938964844,293.1499938964844,279.75,38812.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758574724197388,1.0,0.0,0.0,3.6690359115600586,3.669060707092285,8.982499934973021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.8935546875,0.0,1575.6031494140625,1895.4371337890625,0.0,3177.747314453125,0.9117828011512756,1.0,0.0,3.0,1.0,0.0
17835060,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.5078938603401184,0.4132328629493713,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9645815491676332,0.4055197238922119,0.3836114406585693,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.954117715358734,0.3925508558750152,0.2746460735797882,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.90860515832901,0.3446931838989258,0.3270366787910461,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7871189117431641,0.2222626060247421,1.0052833557128906,284.9259948730469,284.95001220703125,298.86968994140625,294.2545166015625,295.8939514160156,297.33843994140625,284.8695068359375,1.0,0.5271170139312744,0.4930899441242218,0.4930899441242218,1.0,1.0,-2.877159118652344,1.0544514656066897,1.8227076530456543,0.3262367844581604,0.9100282788276672,0.9100282788276672,0.0,100.87849426269533,108.0,55568.53515625,0.0,1855.560546875,1.0,279.7427062988281,283.2685241699219,297.22283935546875,300.8392333984375,293.1499938964844,293.1499938964844,279.45001220703125,34656.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660853505134583,1.0,0.0,0.0,3.7513177394866943,3.751342296600342,9.389900128553564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.4873046875,0.0,1638.5035400390625,1895.4371337890625,0.0,3086.087158203125,0.9261427521705629,1.0,0.0,3.0,1.0,0.0
17835120,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.5078938603401184,0.4132328629493713,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9645815491676332,0.4055197238922119,0.3836114406585693,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.954117715358734,0.3925508558750152,0.2746460735797882,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.90860515832901,0.3446931838989258,0.3270366787910461,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7871189117431641,0.2222626060247421,1.0052833557128906,284.9259948730469,284.95001220703125,298.86968994140625,294.2545166015625,295.8939514160156,297.33843994140625,284.8695068359375,1.0,0.5271170139312744,0.4930899441242218,0.4930899441242218,1.0,1.0,-2.877159118652344,1.0544514656066897,1.8227076530456543,0.3262367844581604,0.9100282788276672,0.9100282788276672,0.0,100.87849426269533,108.0,55568.53515625,0.0,1855.560546875,1.0,279.7427062988281,283.2685241699219,297.22283935546875,300.8392333984375,293.1499938964844,293.1499938964844,279.45001220703125,34656.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660853505134583,1.0,0.0,0.0,3.7513177394866943,3.751342296600342,9.389900128553564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.4873046875,0.0,1638.5035400390625,1895.4371337890625,0.0,3086.087158203125,0.9261427521705629,1.0,0.0,3.0,1.0,0.0
17835180,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.5153630375862122,0.4142316877841949,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9662498831748962,0.4080347716808319,0.3865171372890472,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.95428866147995,0.3930545449256897,0.2754461765289306,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9092889428138732,0.3459893465042114,0.3284999132156372,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7874749898910522,0.2229038774967193,1.0090458393096924,284.9060363769531,284.95001220703125,298.8872375488281,294.2667236328125,295.91314697265625,297.35498046875,284.9094543457031,1.0,0.5274335145950317,0.4919118881225586,0.4919118881225586,1.0,1.0,-2.898038387298584,1.0531604290008545,1.844878077507019,0.3994587361812591,0.8631398677825928,0.8631398677825928,0.0,105.7001953125,128.0,57300.66015625,0.0,1907.0914306640625,1.0,279.4578552246094,283.2512512207031,297.2779846191406,300.9985656738281,293.1499938964844,293.1499938964844,279.75,39104.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712063431739807,1.0,0.0,0.0,3.607053756713867,3.607077836990357,8.681574854563223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.486328125,0.0,1508.86767578125,1895.4371337890625,0.0,3134.12646484375,0.8983615636825562,1.0,0.0,3.0,1.0,0.0
17835240,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.5153630375862122,0.4142316877841949,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9662498831748962,0.4080347716808319,0.3865171372890472,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.95428866147995,0.3930545449256897,0.2754461765289306,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9092889428138732,0.3459893465042114,0.3284999132156372,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7874749898910522,0.2229038774967193,1.0090458393096924,284.9060363769531,284.95001220703125,298.8872375488281,294.2667236328125,295.91314697265625,297.35498046875,284.9094543457031,1.0,0.5274335145950317,0.4919118881225586,0.4919118881225586,1.0,1.0,-2.898038387298584,1.0531604290008545,1.844878077507019,0.3994587361812591,0.8631398677825928,0.8631398677825928,0.0,105.7001953125,128.0,57300.66015625,0.0,1907.0914306640625,1.0,279.4578552246094,283.2512512207031,297.2779846191406,300.9985656738281,293.1499938964844,293.1499938964844,279.75,39104.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712063431739807,1.0,0.0,0.0,3.607053756713867,3.607077836990357,8.681574854563223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.486328125,0.0,1508.86767578125,1895.4371337890625,0.0,3134.12646484375,0.8983615636825562,1.0,0.0,3.0,1.0,0.0
17835300,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.5174897313117981,0.4214507043361664,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9616779685020448,0.4095635414123535,0.3878065943717956,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9485937356948853,0.3936021327972412,0.2757006287574768,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9042889475822448,0.3467729985713959,0.3291376531124115,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7831828594207764,0.2232398092746734,1.0103702545166016,285.03973388671875,284.95001220703125,298.89581298828125,294.27325439453125,295.9180908203125,297.3582458496094,285.0440979003906,1.0,0.530850350856781,0.4913228750228882,0.4913228750228882,1.0,1.0,-2.9109137058258057,1.0573525428771973,1.853561282157898,0.4005064964294433,0.9594361782073976,0.9594361782073976,0.0,107.9653778076172,128.0,56782.6171875,0.0,1939.2569580078125,1.0,279.701416015625,283.3939819335937,297.2358703613281,300.812255859375,293.1499938964844,293.1499938964844,279.75,33761.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648134469985962,1.0,0.0,0.0,3.6674108505249023,3.6674344539642334,8.974544130069262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.4072265625,0.0,1535.793701171875,1895.4371337890625,0.0,3074.155517578125,0.9095767140388488,1.0,0.0,3.0,1.0,0.0
17835360,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9990000128746032,0.5184153914451599,0.431932121515274,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9548231959342957,0.4112746119499206,0.3894723355770111,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.940576434135437,0.3943555653095245,0.2762624621391296,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8975558876991272,0.3477035462856293,0.3300817012786865,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7772612571716309,0.2236745357513427,1.012696623802185,285.0416259765625,284.95001220703125,298.9042358398437,294.28009033203125,295.9195861816406,297.3558044433594,285.0409240722656,1.0,0.5357517004013062,0.4909029006958008,0.4909029006958008,1.0,1.0,-2.930109739303589,1.0644240379333496,1.86568570137024,0.4030694365501404,0.992156982421875,0.992156982421875,0.0,111.34078216552734,146.0,57266.39453125,0.0,1987.6859130859373,1.0,279.74285888671875,283.3873291015625,297.2585144042969,300.89971923828125,293.1499938964844,293.1499938964844,279.45001220703125,32419.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631855249404907,1.0,0.0,0.0,3.757005453109741,3.7570297718048096,9.418395734428486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.974609375,0.0,1627.932373046875,1895.4371337890625,0.0,3058.884033203125,0.9268571734428406,1.0,0.0,3.0,1.0,0.0
17835420,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9990000128746032,0.5147598385810852,0.4615935087203979,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9338376522064208,0.4137878715991974,0.3923865854740143,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9176129698753356,0.3948334157466888,0.2770273089408874,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.878716766834259,0.3487505912780761,0.331599622964859,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7609784007072449,0.2239252477884292,1.0161513090133667,284.9199523925781,284.95001220703125,298.9207458496094,294.2944641113281,295.9005432128906,297.316162109375,284.92291259765625,1.0,0.5481148958206177,0.4900628924369812,0.4900628924369812,1.0,1.0,-2.976071119308472,1.081639528274536,1.8944315910339355,0.4097770154476166,0.9066106081008912,0.9066106081008912,0.0,120.98334503173828,164.0,58911.25,0.0,2114.02734375,1.0,279.45635986328125,283.23907470703125,297.33111572265625,301.1420288085937,293.1499938964844,293.1499938964844,279.1499938964844,37066.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744520545005798,1.0,0.0,0.0,3.7198452949523926,3.7198703289031982,9.23300490285328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.4580078125,0.0,1620.40087890625,1895.4371337890625,0.0,3164.568115234375,0.921808660030365,1.0,0.0,3.0,1.0,0.0
17835480,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9990000128746032,0.5147598385810852,0.4615935087203979,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9338376522064208,0.4137878715991974,0.3923865854740143,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9176129698753356,0.3948334157466888,0.2770273089408874,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.878716766834259,0.3487505912780761,0.331599622964859,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7609784007072449,0.2239252477884292,1.0161513090133667,284.9199523925781,284.95001220703125,298.9207458496094,294.2944641113281,295.9005432128906,297.316162109375,284.92291259765625,1.0,0.5481148958206177,0.4900628924369812,0.4900628924369812,1.0,1.0,-2.976071119308472,1.081639528274536,1.8944315910339355,0.4097770154476166,0.9066106081008912,0.9066106081008912,0.0,120.98334503173828,164.0,58911.25,0.0,2114.02734375,1.0,279.45635986328125,283.23907470703125,297.33111572265625,301.1420288085937,293.1499938964844,293.1499938964844,279.1499938964844,37066.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744520545005798,1.0,0.0,0.0,3.7198452949523926,3.7198703289031982,9.23300490285328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.4580078125,0.0,1620.40087890625,1895.4371337890625,0.0,3164.568115234375,0.921808660030365,1.0,0.0,3.0,1.0,0.0
17835540,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.965125858783722,0.5107558965682983,0.4606533646583557,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8947644233703613,0.4158828556537628,0.3950665891170501,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8795984983444214,0.3948725461959839,0.2775751054286957,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8450737595558167,0.3493606448173523,0.3328988552093506,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.732571542263031,0.2236858606338501,1.0186623334884644,284.89044189453125,284.95001220703125,298.93682861328125,294.3097839355469,295.8827819824219,297.27984619140625,284.8926086425781,1.0,0.5603399872779846,0.489222913980484,0.489222913980484,1.0,1.0,-2.985759973526001,1.0839840173721311,1.9017759561538696,0.4095909893512726,0.8331098556518555,0.8331098556518555,0.0,138.84136962890625,182.0,59309.984375,0.0,2219.96875,1.0,279.1586303710937,283.18902587890625,297.33258056640625,301.19683837890625,293.1499938964844,293.1499938964844,279.45001220703125,40375.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819801807403564,1.0,0.0,0.0,3.513999462127685,3.5140230655670166,8.239420594691182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.6923828125,0.0,1418.578125,1895.4371337890625,0.0,3235.135009765625,0.8790392875671387,1.0,0.0,3.0,1.0,0.0
17835600,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.965125858783722,0.5107558965682983,0.4606533646583557,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8947644233703613,0.4158828556537628,0.3950665891170501,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8795984983444214,0.3948725461959839,0.2775751054286957,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8450737595558167,0.3493606448173523,0.3328988552093506,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.732571542263031,0.2236858606338501,1.0186623334884644,284.89044189453125,284.95001220703125,298.93682861328125,294.3097839355469,295.8827819824219,297.27984619140625,284.8926086425781,1.0,0.5603399872779846,0.489222913980484,0.489222913980484,1.0,1.0,-2.985759973526001,1.0839840173721311,1.9017759561538696,0.4095909893512726,0.8331098556518555,0.8331098556518555,0.0,138.84136962890625,182.0,59309.984375,0.0,2219.96875,1.0,279.1586303710937,283.18902587890625,297.33258056640625,301.19683837890625,293.1499938964844,293.1499938964844,279.45001220703125,40375.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819801807403564,1.0,0.0,0.0,3.513999462127685,3.5140230655670166,8.239420594691182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.6923828125,0.0,1418.578125,1895.4371337890625,0.0,3235.135009765625,0.8790392875671387,1.0,0.0,3.0,1.0,0.0
17835660,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9312343001365662,0.5114126801490784,0.461250364780426,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8677921295166016,0.4188703298568725,0.3983798325061798,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8523916602134705,0.3959465324878692,0.2786720097064972,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.820864737033844,0.3507317900657654,0.334715336561203,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7109626531600952,0.2239385247230529,1.0225034952163696,285.006103515625,284.95001220703125,298.9525451660156,294.3259582519531,295.88427734375,297.2757873535156,285.0056457519531,1.0,0.5724730491638184,0.4873970150947571,0.4873970150947571,1.0,1.0,-2.996340274810791,1.084702730178833,1.9116374254226685,0.4083831310272217,0.9326176047325134,0.9326176047325134,0.0,156.81922912597656,200.0,58884.16796875,0.0,2332.246826171875,1.0,279.44140625,283.31427001953125,297.3006896972656,301.05499267578125,293.1499938964844,293.1499938964844,279.1499938964844,33455.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728393316268921,1.0,0.0,0.0,3.6345295906066895,3.634553194046021,8.814338912088715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5791015625,0.0,1497.06787109375,1895.4371337890625,0.0,3149.443359375,0.9000872373580933,1.0,0.0,3.0,1.0,0.0
17835720,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9312343001365662,0.5114126801490784,0.461250364780426,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8677921295166016,0.4188703298568725,0.3983798325061798,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8523916602134705,0.3959465324878692,0.2786720097064972,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.820864737033844,0.3507317900657654,0.334715336561203,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7109626531600952,0.2239385247230529,1.0225034952163696,285.006103515625,284.95001220703125,298.9525451660156,294.3259582519531,295.88427734375,297.2757873535156,285.0056457519531,1.0,0.5724730491638184,0.4873970150947571,0.4873970150947571,1.0,1.0,-2.996340274810791,1.084702730178833,1.9116374254226685,0.4083831310272217,0.9326176047325134,0.9326176047325134,0.0,156.81922912597656,200.0,58884.16796875,0.0,2332.246826171875,1.0,279.44140625,283.31427001953125,297.3006896972656,301.05499267578125,293.1499938964844,293.1499938964844,279.1499938964844,33455.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728393316268921,1.0,0.0,0.0,3.6345295906066895,3.634553194046021,8.814338912088715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5791015625,0.0,1497.06787109375,1895.4371337890625,0.0,3149.443359375,0.9000872373580933,1.0,0.0,3.0,1.0,0.0
17835780,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.903067409992218,0.5113280415534973,0.4620802700519562,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.846573531627655,0.4210873544216156,0.4013732075691223,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8310524821281433,0.3961676359176636,0.2795178890228271,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7999637722969055,0.3514528572559356,0.3362805247306824,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6911847591400146,0.223789170384407,1.0257694721221924,284.9143371582031,284.95001220703125,298.9678955078125,294.34283447265625,295.8810729980469,297.2648010253906,284.91607666015625,1.0,0.5847086906433105,0.4855711162090301,0.4855711162090301,1.0,1.0,-3.00776743888855,1.085700750350952,1.9220666885375977,0.4067710936069488,0.8519704341888428,0.8519704341888428,0.0,175.0371551513672,188.0,59639.61328125,0.0,2446.4189453125,1.0,279.1578369140625,283.20367431640625,297.3620300292969,301.2338256835937,293.1499938964844,293.1499938964844,279.45001220703125,38484.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804722428321838,1.0,0.0,0.0,3.5223608016967773,3.5223841667175293,8.278677796624834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9794921875,0.0,1413.6820068359375,1895.4371337890625,0.0,3221.006103515625,0.8792893290519714,1.0,0.0,3.0,1.0,0.0
17835840,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.903067409992218,0.5113280415534973,0.4620802700519562,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.846573531627655,0.4210873544216156,0.4013732075691223,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8310524821281433,0.3961676359176636,0.2795178890228271,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7999637722969055,0.3514528572559356,0.3362805247306824,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6911847591400146,0.223789170384407,1.0257694721221924,284.9143371582031,284.95001220703125,298.9678955078125,294.34283447265625,295.8810729980469,297.2648010253906,284.91607666015625,1.0,0.5847086906433105,0.4855711162090301,0.4855711162090301,1.0,1.0,-3.00776743888855,1.085700750350952,1.9220666885375977,0.4067710936069488,0.8519704341888428,0.8519704341888428,0.0,175.0371551513672,188.0,59639.61328125,0.0,2446.4189453125,1.0,279.1578369140625,283.20367431640625,297.3620300292969,301.2338256835937,293.1499938964844,293.1499938964844,279.45001220703125,38484.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804722428321838,1.0,0.0,0.0,3.5223608016967773,3.5223841667175293,8.278677796624834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9794921875,0.0,1413.6820068359375,1895.4371337890625,0.0,3221.006103515625,0.8792893290519714,1.0,0.0,3.0,1.0,0.0
17835900,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8980886340141296,0.5118644833564758,0.4623979330062866,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8429129123687744,0.4224582612514496,0.4026421010494232,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8269622325897217,0.3965699374675751,0.2797672748565674,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.795815646648407,0.3520240783691406,0.3368259072303772,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6871870160102844,0.2238413095474243,1.0262788534164429,285.0274353027344,284.95001220703125,298.9754943847656,294.3515319824219,295.8820495605469,297.2635192871094,285.02935791015625,1.0,0.5869994163513184,0.4846581518650055,0.4846581518650055,1.0,1.0,-3.011242628097534,1.085277795791626,1.925964832305908,0.4054869413375854,0.9341031908988952,0.9341031908988952,0.0,179.12738037109375,188.0,59014.578125,0.0,2473.865478515625,1.0,279.3988037109375,283.328369140625,297.3199462890625,301.0443725585937,293.1499938964844,293.1499938964844,279.45001220703125,33631.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745404481887817,1.0,0.0,0.0,3.584197521209717,3.5842206478118896,8.571901730647369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.4736328125,0.0,1443.785400390625,1895.4371337890625,0.0,3165.397216796875,0.8905855417251587,1.0,0.0,3.0,1.0,0.0
17835960,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8974413871765137,0.5125434398651123,0.463038682937622,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8429189920425415,0.4239440262317657,0.4040559530258178,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8264210820198059,0.3971142172813415,0.2801522314548492,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7953976392745972,0.3527120947837829,0.3374840021133423,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6865050196647644,0.2239933311939239,1.0269935131072998,285.0120849609375,284.95001220703125,298.9830017089844,294.3603820800781,295.8843994140625,297.26397705078125,285.01025390625,1.0,0.5880113840103149,0.4839887022972107,0.4839887022972107,1.0,1.0,-3.015825033187866,1.085755705833435,1.9300694465637207,0.4048547744750976,0.9479162096977234,0.9479162096977234,0.0,180.14230346679688,176.0,59257.63671875,0.0,2487.621337890625,1.0,279.44219970703125,283.3116455078125,297.3396301269531,301.1172790527344,293.1499938964844,293.1499938964844,279.1499938964844,32840.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727720379829407,1.0,0.0,0.0,3.662449598312378,3.662473201751709,8.950279948294337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.169921875,0.0,1523.345458984375,1895.4371337890625,0.0,3148.812255859375,0.905655801296234,1.0,0.0,3.0,1.0,0.0
17836020,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9000846743583679,0.5123171210289001,0.4631467759609222,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8464711904525757,0.4259086847305298,0.4060374200344085,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8287719488143921,0.3972794711589813,0.2803826332092285,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7982379198074341,0.3533444404602051,0.3381807804107666,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6884679794311523,0.2238840460777282,1.0266727209091189,284.9008483886719,284.95001220703125,298.9967041015625,294.3769836425781,295.8822631835937,297.25506591796875,284.9036865234375,1.0,0.5871061086654663,0.4827569127082824,0.4827569127082824,1.0,1.0,-3.019075870513916,1.0845470428466797,1.9345288276672363,0.4031011760234833,0.854712963104248,0.854712963104248,0.0,178.28512573242188,176.0,59941.58203125,0.0,2484.130615234375,1.0,279.1601257324219,283.1875915527344,297.402099609375,301.3017883300781,293.1499938964844,293.1499938964844,279.1499938964844,38852.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809325695037842,1.0,0.0,0.0,3.554943084716797,3.554966926574707,8.432544404968212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.0498046875,0.0,1450.75244140625,1895.4371337890625,0.0,3225.3193359375,0.8865669965744019,1.0,0.0,3.0,1.0,0.0
17836080,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9004994034767151,0.5123138427734375,0.463102638721466,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8469521999359131,0.4260877668857574,0.4061760604381561,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8291352987289429,0.3973027169704437,0.2803757190704345,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7986559867858887,0.3534052073955536,0.3382113873958587,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.688788890838623,0.2238777577877044,1.0265411138534546,284.90576171875,284.95001220703125,298.9978942871094,294.3784484863281,295.8821716308594,297.25445556640625,284.9075927734375,1.0,0.5868914127349854,0.4826498031616211,0.4826498031616211,1.0,1.0,-3.019059419631958,1.084320306777954,1.934739112854004,0.4028926193714142,0.8554892539978027,0.8554892539978027,0.0,177.94447326660156,164.0,59940.328125,0.0,2482.34716796875,1.0,279.1575927734375,283.1909484863281,297.3998107910156,301.2940368652344,293.1499938964844,293.1499938964844,279.45001220703125,38588.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880929172039032,1.0,0.0,0.0,3.550575017929077,3.550598382949829,8.411833505306276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.66796875,0.0,1444.1810302734375,1895.4371337890625,0.0,3225.287841796875,0.8854920268058777,1.0,0.0,3.0,1.0,0.0
17836140,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.910620391368866,0.5134237408638,0.46349036693573,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8569201231002808,0.4290130138397217,0.4084278345108032,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8374163508415222,0.3983606696128845,0.2807241976261139,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.807713508605957,0.3547649681568146,0.339019775390625,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6962403059005737,0.2242273390293121,1.0261132717132568,285.0072326660156,284.95001220703125,299.0126037597656,294.3969421386719,295.8868103027344,297.2557067871094,285.0060729980469,1.0,0.5832687616348267,0.4813109040260315,0.4813109040260315,1.0,1.0,-3.023102283477783,1.083200454711914,1.93990170955658,0.4009735882282257,0.9499568343162536,0.9499568343162536,0.0,171.06845092773438,152.0,59463.03125,0.0,2454.455322265625,1.0,279.4417419433594,283.3048095703125,297.3758544921875,301.1681823730469,293.1499938964844,293.1499938964844,279.1499938964844,33109.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729954361915588,1.0,0.0,0.0,3.6802573204040527,3.680281162261963,9.037528343469604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.3671875,0.0,1545.2828369140625,1895.4371337890625,0.0,3150.90771484375,0.9100210666656494,1.0,0.0,3.0,1.0,0.0
17836200,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.910620391368866,0.5134237408638,0.46349036693573,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8569201231002808,0.4290130138397217,0.4084278345108032,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8374163508415222,0.3983606696128845,0.2807241976261139,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.807713508605957,0.3547649681568146,0.339019775390625,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6962403059005737,0.2242273390293121,1.0261132717132568,285.0072326660156,284.95001220703125,299.0126037597656,294.3969421386719,295.8868103027344,297.2557067871094,285.0060729980469,1.0,0.5832687616348267,0.4813109040260315,0.4813109040260315,1.0,1.0,-3.023102283477783,1.083200454711914,1.93990170955658,0.4009735882282257,0.9499568343162536,0.9499568343162536,0.0,171.06845092773438,152.0,59463.03125,0.0,2454.455322265625,1.0,279.4417419433594,283.3048095703125,297.3758544921875,301.1681823730469,293.1499938964844,293.1499938964844,279.1499938964844,33109.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729954361915588,1.0,0.0,0.0,3.6802573204040527,3.680281162261963,9.037528343469604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.3671875,0.0,1545.2828369140625,1895.4371337890625,0.0,3150.90771484375,0.9100210666656494,1.0,0.0,3.0,1.0,0.0
17836260,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9249935746192932,0.5131718516349792,0.4632733166217804,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8701289892196655,0.4312490224838257,0.4103733599185943,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8485793471336365,0.3986610770225525,0.2808361351490021,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8190168142318726,0.3555597960948944,0.3395870327949524,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7062585949897766,0.224257007241249,1.0251030921936035,284.9035339355469,284.95001220703125,299.0272216796875,294.4158020019531,295.8861694335937,297.24884033203125,284.90545654296875,1.0,0.5782248973846436,0.4800731837749481,0.4800731837749481,1.0,1.0,-3.0247902870178223,1.0812973976135254,1.9434928894042969,0.398978441953659,0.8570156693458557,0.8570156693458557,0.0,162.30165100097656,140.0,60119.25,0.0,2412.365234375,1.0,279.157470703125,283.1864624023437,297.4354248046875,301.34136962890625,293.1499938964844,293.1499938964844,279.45001220703125,38721.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807430267333984,1.0,0.0,0.0,3.564866542816162,3.5648903846740723,8.479687494400423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.2138671875,0.0,1460.391357421875,1895.4371337890625,0.0,3223.54345703125,0.888776957988739,1.0,0.0,3.0,1.0,0.0
17836320,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9249935746192932,0.5131718516349792,0.4632733166217804,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8701289892196655,0.4312490224838257,0.4103733599185943,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8485793471336365,0.3986610770225525,0.2808361351490021,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8190168142318726,0.3555597960948944,0.3395870327949524,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7062585949897766,0.224257007241249,1.0251030921936035,284.9035339355469,284.95001220703125,299.0272216796875,294.4158020019531,295.8861694335937,297.24884033203125,284.90545654296875,1.0,0.5782248973846436,0.4800731837749481,0.4800731837749481,1.0,1.0,-3.0247902870178223,1.0812973976135254,1.9434928894042969,0.398978441953659,0.8570156693458557,0.8570156693458557,0.0,162.30165100097656,140.0,60119.25,0.0,2412.365234375,1.0,279.157470703125,283.1864624023437,297.4354248046875,301.34136962890625,293.1499938964844,293.1499938964844,279.45001220703125,38721.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807430267333984,1.0,0.0,0.0,3.564866542816162,3.5648903846740723,8.479687494400423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.2138671875,0.0,1460.391357421875,1895.4371337890625,0.0,3223.54345703125,0.888776957988739,1.0,0.0,3.0,1.0,0.0
17836380,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9450190663337708,0.5142608880996704,0.4635089635848999,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.888154149055481,0.4342633485794067,0.4125664532184601,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8642876148223877,0.3998073935508728,0.281143844127655,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8337467312812805,0.3570014834403991,0.3403334319591522,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7192358374595642,0.2247257977724075,1.0245543718338013,285.0074462890625,284.95001220703125,299.041748046875,294.43487548828125,295.8918762207031,297.2518005371094,285.0063171386719,1.0,0.5724025964736938,0.4788354635238647,0.4788354635238647,1.0,1.0,-3.0283102989196777,1.0801372528076172,1.948172926902771,0.3971613049507141,0.9525654315948486,0.9525654315948486,0.0,151.75538635253906,128.0,59620.390625,0.0,2364.4013671875,1.0,279.4418334960937,283.3028259277344,297.41278076171875,301.2151794433594,293.1499938964844,293.1499938964844,279.1499938964844,33170.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726038336753845,1.0,0.0,0.0,3.6919198036193848,3.691943883895874,9.094898132389062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.869140625,0.0,1558.898193359375,1895.4371337890625,0.0,3147.234375,0.9126998782157898,1.0,0.0,3.0,1.0,0.0
17836440,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9450190663337708,0.5142608880996704,0.4635089635848999,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.888154149055481,0.4342633485794067,0.4125664532184601,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8642876148223877,0.3998073935508728,0.281143844127655,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8337467312812805,0.3570014834403991,0.3403334319591522,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7192358374595642,0.2247257977724075,1.0245543718338013,285.0074462890625,284.95001220703125,299.041748046875,294.43487548828125,295.8918762207031,297.2518005371094,285.0063171386719,1.0,0.5724025964736938,0.4788354635238647,0.4788354635238647,1.0,1.0,-3.0283102989196777,1.0801372528076172,1.948172926902771,0.3971613049507141,0.9525654315948486,0.9525654315948486,0.0,151.75538635253906,128.0,59620.390625,0.0,2364.4013671875,1.0,279.4418334960937,283.3028259277344,297.41278076171875,301.2151794433594,293.1499938964844,293.1499938964844,279.1499938964844,33170.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726038336753845,1.0,0.0,0.0,3.6919198036193848,3.691943883895874,9.094898132389062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.869140625,0.0,1558.898193359375,1895.4371337890625,0.0,3147.234375,0.9126998782157898,1.0,0.0,3.0,1.0,0.0
17836500,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9560595154762268,0.5142145156860352,0.4636046290397644,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8986155390739441,0.4354733824729919,0.4136801660060882,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8736116886138916,0.4000600576400757,0.2813161313533783,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8423200845718384,0.3574855029582977,0.3407328128814697,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.726305365562439,0.2248305678367614,1.0244628190994265,284.8743591308594,284.95001220703125,299.04901123046875,294.4444580078125,295.8925170898437,297.2499389648437,284.8710021972656,1.0,0.5693605542182922,0.4782166182994842,0.4782166182994842,1.0,1.0,-3.030346870422364,1.07965087890625,1.9506961107254028,0.396405965089798,0.8618682622909546,0.8618682622909546,0.0,146.2498321533203,128.0,60536.98046875,0.0,2339.67236328125,1.0,279.1966552734375,283.1524963378906,297.4759521484375,301.44696044921875,293.1499938964844,293.1499938964844,279.1499938964844,37417.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786607384681702,1.0,0.0,0.0,3.663198947906494,3.6632232666015625,8.953941801337351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.2060546875,0.0,1558.548828125,1895.4371337890625,0.0,3204.028564453125,0.9069764018058776,1.0,0.0,3.0,1.0,0.0
17836560,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.96624094247818,0.5139529705047607,0.4631745815277099,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9092445373535156,0.4365500807762146,0.41448974609375,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8829290866851807,0.4001589119434356,0.28123939037323,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8509610295295715,0.3578434586524963,0.3408741056919098,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7332062125205994,0.2248416393995285,1.023593544960022,284.9027404785156,284.95001220703125,299.0563049316406,294.4540710449219,295.89215087890625,297.2464904785156,284.9046936035156,1.0,0.5661079287528992,0.4776240587234497,0.4776240587234497,1.0,1.0,-3.0298380851745605,1.0781925916671753,1.9516454935073853,0.3952153921127319,0.8588888049125671,0.8588888049125671,0.0,140.96542358398438,116.0,60280.33203125,0.0,2311.43896484375,1.0,279.1576538085937,283.1834411621094,297.4731750488281,301.3898010253906,293.1499938964844,293.1499938964844,279.45001220703125,38739.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880236804485321,1.0,0.0,0.0,3.577239751815796,3.577263593673706,8.538653446521494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.2392578125,0.0,1473.802001953125,1895.4371337890625,0.0,3218.800048828125,0.8914666771888733,1.0,0.0,3.0,1.0,0.0
17836620,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9895537495613098,0.5149648189544678,0.4633031189441681,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9390912652015686,0.439599871635437,0.4166740477085113,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9075676798820496,0.4013346433639526,0.2815375030040741,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8740290403366089,0.3593121469020843,0.3416052460670471,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7514521479606628,0.225369706749916,1.0231248140335083,285.0082702636719,284.95001220703125,299.0708923339844,294.4732971191406,295.8983154296875,297.2500915527344,285.0071716308594,1.0,0.559554398059845,0.4764389395713806,0.4764389395713806,1.0,1.0,-3.033284902572632,1.077078104019165,1.9562069177627563,0.3934926688671112,0.9557145833969116,0.9557145833969116,0.0,129.3069610595703,104.0,59771.59375,0.0,2257.386474609375,1.0,279.4419250488281,283.3013916015625,297.4511413574219,301.2634582519531,293.1499938964844,293.1499938964844,279.1499938964844,33187.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720942735671997,1.0,0.0,0.0,3.7027740478515625,3.702798128128052,9.14845372790296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.0458984375,0.0,1571.3336181640625,1895.4371337890625,0.0,3142.455322265625,0.9151630997657776,1.0,0.0,3.0,1.0,0.0
17836680,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9895537495613098,0.5149648189544678,0.4633031189441681,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9390912652015686,0.439599871635437,0.4166740477085113,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9075676798820496,0.4013346433639526,0.2815375030040741,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8740290403366089,0.3593121469020843,0.3416052460670471,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7514521479606628,0.225369706749916,1.0231248140335083,285.0082702636719,284.95001220703125,299.0708923339844,294.4732971191406,295.8983154296875,297.2500915527344,285.0071716308594,1.0,0.559554398059845,0.4764389395713806,0.4764389395713806,1.0,1.0,-3.033284902572632,1.077078104019165,1.9562069177627563,0.3934926688671112,0.9557145833969116,0.9557145833969116,0.0,129.3069610595703,104.0,59771.59375,0.0,2257.386474609375,1.0,279.4419250488281,283.3013916015625,297.4511413574219,301.2634582519531,293.1499938964844,293.1499938964844,279.1499938964844,33187.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720942735671997,1.0,0.0,0.0,3.7027740478515625,3.702798128128052,9.14845372790296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.0458984375,0.0,1571.3336181640625,1895.4371337890625,0.0,3142.455322265625,0.9151630997657776,1.0,0.0,3.0,1.0,0.0
17836740,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.5155491828918457,0.4436209797859192,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.969818949699402,0.4418530762195587,0.4185882210731506,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.937885284423828,0.4016521573066711,0.2816256582736969,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9003862738609314,0.3601216971874237,0.342134416103363,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7727192044258118,0.2254907190799713,1.022260308265686,284.89373779296875,284.95001220703125,299.0855712890625,294.4924621582031,295.8995666503906,297.2466125488281,284.8959350585937,1.0,0.5524922013282776,0.4752538502216339,0.4752538502216339,1.0,1.0,-3.031162738800049,1.0739812850952148,1.957181453704834,0.3881143927574157,0.8541428446769714,0.8541428446769714,0.0,118.2152328491211,107.0,60263.25,0.0,2182.10009765625,1.0,279.15728759765625,283.1757507324219,297.51080322265625,301.431640625,293.1499938964844,293.1499938964844,279.45001220703125,39157.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796321749687195,1.0,0.0,0.0,3.580480098724365,3.5805039405822754,8.554129635740537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.3896484375,0.0,1480.3623046875,1895.4371337890625,0.0,3213.133544921875,0.8923245668411255,1.0,0.0,3.0,1.0,0.0
